time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-08-18 10:45:00,86.64746,86.94165333333333,86.71081333333333,87.67934,86.53194,87.17838,226.26568,229.6664933333333,149.11652666666666,2.934633333333333,10.297973333333337,1.8403866666666664,71.97,74.1,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,251.56724192651515,59.86626907954545,0.0014301787878787,51.16311173030303,-2449.6056445043364,18.3351,24.01152767382928,22.27725698333333,24.153002552187274,62.35,62.61,62.23,67.9,80.98,102.58,509.7753333333333,396.1741333333333,15.408613333333331,30.48049333333333,69.65010000000001,2021-08-18 10:45:00
2021-08-18 11:00:00,86.68972666666667,86.7281,86.71168000000002,87.71635333333333,86.50528000000001,87.23044,225.74736666666664,229.14494,148.54669333333334,2.9415400000000003,10.241893333333334,1.83156,71.83,73.82,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,228.10159796736116,59.90820366458333,0.0007739576388888,51.11811186180555,-2279.385700933677,19.3866,23.7530131975218,22.107524275,24.101321336405704,60.05,60.65,60.29,67.6,67.65,104.25,494.9073333333333,384.6208666666667,13.57364,30.476533333333336,69.65857333333334,2021-08-18 11:00:00
2021-08-18 11:15:00,86.73082666666666,86.52728,86.76479333333333,87.81133333333334,86.48210666666667,87.26160666666667,226.87278,228.89874,148.9985,2.8389466666666667,10.422206666666666,1.8497533333333327,71.7,73.75,74.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.5841270275,60.028219400833336,0.0005666683333333,51.43155275916666,-1907.5848297979248,19.7216,23.6265305879611,21.97754938333333,24.15045275473682,58.85,59.25,59.16,67.25,67.17,104.14,466.994,372.1008,12.70268,30.47772,69.66257999999999,2021-08-18 11:15:00
2021-08-18 11:30:00,86.73209333333332,86.50946666666667,86.78567333333334,87.82595333333333,86.47028,87.27990666666666,226.18664666666663,228.17323333333331,148.33881333333332,2.8951800000000003,9.99846,1.8301,71.6,73.68,74.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,254.72492138106065,55.63384444090909,5.256060606060599e-05,53.29149113939393,-306.00173807143454,19.4784,23.59806133010801,21.978362625,24.165983679914007,61.89,61.54,61.94,67.86,68.5,141.13,503.9506666666667,400.6142,13.77872,30.58429333333333,69.66349333333334,2021-08-18 11:30:00
2021-08-18 11:45:00,86.76599333333334,86.71158,86.75155333333333,87.89521333333333,86.58175333333334,87.31429333333334,226.52598666666665,229.19403333333327,149.05121333333332,2.9038666666666666,10.376013333333333,1.82576,71.79,73.94,74.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,257.6097584666667,55.17114785625,0.0001697923611111,53.6366908625,-2.982683334602911,19.9992,23.84604015557403,22.1172537,24.29027697637889,63.69,63.41,63.44,68.09,67.3,211.0,611.7686666666667,471.4194,16.44626,30.670293333333333,69.65924,2021-08-18 11:45:00
2021-08-18 12:00:00,86.73021333333332,87.11179999999999,86.75818666666667,87.81230666666667,86.71624,87.24532,226.36316666666667,229.54774,148.86623999999998,2.85358,10.25278,1.87218,72.0,74.14,74.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,262.1487211551282,55.03114278076923,0.0004765833333333,53.58837221089743,-2.3522476254917484,20.0733,23.990834180704383,22.23603148333334,24.13492309209397,64.83,64.47,64.78,68.46,72.3,272.0,746.144,537.3676,17.110866666666666,30.6546,69.66390666666666,2021-08-18 12:00:00
2021-08-18 12:15:00,86.6796,87.62239333333333,86.79194666666668,87.80422,86.93051333333332,87.18337333333334,227.0474,229.65946,149.7167,2.8173000000000004,10.46256,1.8025,72.25,74.32,74.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,288.4632539780303,55.0773828128788,0.0002682151515151,53.52954120454546,-2.161260327696753,20.2749,24.13055790479501,22.394434325000013,24.339471190124986,68.22,67.85,68.35,68.24,96.88,393.0,950.6246666666668,667.9244,19.235966666666663,30.660346666666666,69.66343333333334,2021-08-18 12:15:00
2021-08-18 12:30:00,86.55954,87.7569,86.80032666666666,87.81512,87.44044666666667,87.12550666666667,226.54830666666663,229.47194666666667,149.26599333333334,2.91346,10.344706666666667,1.7827266666666666,72.58,74.54,75.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,311.4448922280303,54.88376037954546,0.0011661128787878,52.972580453030304,-2.2047648727131874,20.419,24.35591216221934,22.5347887,24.85065059904696,70.87,70.64,71.02,68.75,143.0,396.0,1190.3100000000002,810.2697333333333,21.089406666666665,30.655880000000003,69.66626666666666,2021-08-18 12:30:00
2021-08-18 12:45:00,86.49426666666666,87.82683333333333,87.02872666666667,88.02386,87.44534666666667,87.02705999999999,226.28987333333333,229.3379,148.95624,2.9037133333333336,10.42238,1.7898733333333332,72.86,74.71,76.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,306.1915167048611,58.18323735277777,0.0013882902777777,51.538242727083336,-3975.279092272022,20.6242,24.192689843798632,22.683558366666663,24.663662076692617,67.83,64.92,65.0,67.75,197.0,404.0,1320.286,877.6800000000001,20.77693333333333,30.586953333333334,69.65611333333332,2021-08-18 12:45:00
2021-08-18 13:00:00,86.50636,87.63656,87.27165333333333,87.98074,87.32024,87.04876666666668,225.21392666666668,228.77791333333332,148.13203333333334,2.93392,10.21954,1.8686,72.91,73.65,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,303.087958825,59.839492891666666,0.0008682516666666,51.2601565475,-4573.913150953039,20.1549,23.092655197402,22.596806649999998,23.14081053790187,60.99,58.59,58.73,68.06,151.68,342.0,1316.1366666666663,917.0190666666666,14.56004,30.48036666666667,69.66392666666667,2021-08-18 13:00:00
2021-08-18 13:15:00,86.53778000000001,87.65590666666667,87.04826666666666,87.81927999999999,87.55952666666667,87.15591333333333,89.04129333333334,88.46534,17.364993333333334,2.881866666666667,10.401593333333333,1.91442,72.63,72.98,73.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,254.39231851666665,59.56157294166667,0.003254003030303,51.19029626363636,-3407.6749549989777,20.7013,22.922497717841395,22.254735516666663,22.76768127039827,58.24,57.23,57.0,69.23,72.0,233.0,907.1746666666668,657.4306666666666,12.665313333333334,30.48152,69.66194666666667,2021-08-18 13:15:00
2021-08-18 13:30:00,86.53217333333333,86.85505333333334,86.57563999999999,87.73589333333332,86.71927333333333,87.17969333333333,78.57797333333333,78.66798666666666,7.725466666666667,2.93568,10.176526666666666,1.8570533333333328,72.18,73.05,73.69,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,234.7075225451389,59.25245838958333,0.0033021236111111,51.18824922708334,-2798.2161118438376,19.8869,22.966370407331112,21.8918861,23.197491985518127,57.31,57.0,56.6,69.01,67.07,199.0,680.6786666666667,518.8717333333333,12.165553333333332,30.478486666666665,69.6729,2021-08-18 13:30:00
2021-08-18 13:45:00,86.55498000000001,86.6782,86.40291333333333,87.87939333333334,86.64342,87.22092666666667,79.41331333333333,78.38906,8.03288,2.92748,10.353806666666664,1.850053333333333,71.83,72.9,73.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,230.0242106576389,59.02660715694444,0.0049739951388888,51.20303525625,-2422.4445775736817,20.4353,22.85334534395037,21.71821959166667,23.455313359885626,56.91,56.73,56.42,68.59,67.39,191.0,635.3979999999999,496.707,11.950173333333334,30.479613333333337,69.6547,2021-08-18 13:45:00
2021-08-18 14:00:00,86.60993333333333,86.75389333333334,86.42627333333333,87.97922,86.64706,87.30056666666665,79.13373333333334,78.50204666666667,7.93264,2.9518133333333334,10.250906666666667,1.8807733333333332,71.51,72.76,73.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,229.65575002424245,58.25064482878789,0.0043218689393939,51.34662928712121,-2003.446362030833,19.8649,22.752897550445027,21.607299550000008,23.50941897455641,56.91,56.76,56.45,68.38,67.93,194.0,632.8893333333333,497.2344,11.921126666666668,30.47796,69.65660666666666,2021-08-18 14:00:00
2021-08-18 14:15:00,86.63024,86.42272666666666,86.61609333333332,87.95532666666666,86.50629333333333,87.3361,216.07761333333332,219.50300666666664,139.10696000000002,2.979093333333333,10.13844,1.8130533333333327,71.32,72.62,75.02,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.39618204469696,57.79599835833333,0.0008874356060606,51.349402215909095,-1498.184883897345,19.9372,22.765639980814512,21.50514403333333,24.515753262619683,57.09,57.45,57.34,67.14,68.93,106.23,484.6066666666667,395.8133333333333,12.13836,30.48472,69.65362,2021-08-18 14:15:00
2021-08-18 14:30:00,86.62221333333333,86.17007333333332,86.74651333333333,87.90723333333334,86.37576666666668,87.38388666666667,226.3735533333333,229.20532,148.69446000000002,2.9361,10.26436,1.8841066666666668,71.33,72.67,75.75,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.12842045069445,57.66418765763888,0.0006363951388888,51.45817982847223,-1630.1987310356292,20.241,22.951140202061765,21.643664333333334,24.98843503219712,57.34,57.76,57.67,67.09,67.86,105.43,464.678,381.2165333333333,12.361646666666667,30.479866666666663,69.66224000000001,2021-08-18 14:30:00
2021-08-18 14:45:00,86.63653333333333,86.10048666666667,86.82438666666667,87.76686,86.26101333333332,87.37912666666666,226.44748,227.68013333333332,148.82309333333333,2.897953333333333,10.313393333333332,1.8567933333333333,71.4,72.83,76.28,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,214.9279914404762,56.644732427976194,0.001621925595238,51.29748882857143,-1267.2277488704217,19.103,23.089979125302648,21.726182899999998,25.36073714333446,57.98,58.3,58.39,67.02,69.48,104.6,464.976,376.172,12.610306666666668,30.476226666666665,69.66123999999999,2021-08-18 14:45:00
2021-08-18 15:00:00,86.69248666666665,86.02112000000001,86.82389333333334,87.806,86.14305333333333,87.35096666666666,226.25938666666667,228.77855333333332,148.84871333333334,2.9342466666666667,10.116846666666667,1.8335933333333332,71.49,72.99,76.74,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.2574396881944,55.88830956527777,0.0024684055555555,51.27929503333332,-784.0370377272807,20.4317,23.24725057592985,21.811252858333333,25.68951697936632,59.09,59.32,59.57,67.29,67.47,104.89,463.644,374.501,13.217586666666667,30.48746,69.66164666666667,2021-08-18 15:00:00
2021-08-18 15:15:00,86.63420666666667,85.90186,86.78631333333333,87.88364,86.04716666666667,87.32826666666666,226.58029333333332,228.89374,148.99488000000002,2.86294,10.276646666666666,1.85176,71.66,73.24,77.19,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.3644485269231,55.71330075064103,0.0014006794871794,51.37069483076924,-724.6363891326957,20.233,23.425083963728127,21.916401033333333,25.95351715289587,60.12,60.2,60.52,67.62,68.6,104.71,466.2406666666666,371.0962666666666,14.08944,30.482813333333336,69.65693333333334,2021-08-18 15:15:00
2021-08-18 15:30:00,86.65054,85.86163333333334,86.76349333333333,87.64482666666666,85.94250666666667,87.25312666666667,226.35242,229.54960666666665,149.20858,2.8934333333333333,10.30402,1.7552333333333334,71.81,73.46,77.49,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.25876984807692,55.77766644743589,0.0003733307692307,51.43989458525641,-555.0566244475974,19.4709,23.629042532067444,22.035460841666666,26.06614955762245,61.23,61.28,61.59,67.62,69.65,103.97,465.71866666666665,373.1686,14.764393333333334,30.477766666666664,69.66993333333333,2021-08-18 15:30:00
2021-08-18 15:45:00,86.71732666666666,85.84838666666666,86.74318666666666,87.75741333333333,85.92531333333334,87.20260666666667,225.80697333333333,228.72798,148.39906000000002,2.9496866666666666,10.210286666666669,1.85538,71.95,73.75,77.68,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.09670764848485,55.68286783560606,0.0016722901515151,51.39731623257576,-547.7430248612247,19.0748,23.80733351750615,22.17526365833334,26.04774902167651,62.27,62.14,62.52,67.88,68.91,104.23,468.022,374.8238,15.447826666666666,30.479006666666667,69.65848666666668,2021-08-18 15:45:00
2021-08-18 16:00:00,86.73233333333333,85.86703333333334,86.66388,87.79284666666668,85.89457333333333,87.14838666666667,226.14316,229.14254,148.33008,2.926153333333333,10.40404,1.85754,72.1,73.98,77.79,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.3788438060606,55.66138016136363,0.0010533712121212,51.29923508939394,-484.5193771688137,19.2213,23.96497037228465,22.254485341666676,25.99270666676182,63.01,62.92,63.36,67.48,69.11,104.71,471.55466666666666,374.9288,15.95022,30.47576,69.66231333333333,2021-08-18 16:00:00
2021-08-18 16:15:00,86.72099333333334,85.92227333333334,86.62497333333334,87.73822,85.89298666666667,87.11738666666666,226.16534,229.6637333333333,148.77616,2.90716,10.233393333333334,1.8492866666666667,72.24,74.23,77.87,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.36991170972223,55.592052529166665,-0.0002958340277777,51.26343815416667,-517.9990524680242,19.3592,24.112482339059117,22.322478083333337,25.971900297064167,63.85,63.66,64.07,67.52,69.23,104.6,468.09600000000006,374.3505333333333,16.435326666666665,30.482766666666667,69.66554,2021-08-18 16:15:00
2021-08-18 16:30:00,86.74230000000001,86.06315333333333,86.52638,87.68344,85.86801999999999,87.07328,226.17036,228.29502,148.76460666666665,2.9318466666666665,10.311486666666667,1.8210133333333332,72.39,74.43,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.35473729444445,55.53489679166668,-0.0001250555555555,51.11729443402778,-866.4976593207894,18.6727,24.223763423834956,22.436793758333337,25.961302975854096,64.65,64.5,64.93,67.48,67.83,104.86,473.134,368.7291333333333,17.02892,30.47787333333333,69.66371333333333,2021-08-18 16:30:00
2021-08-18 16:45:00,86.69717333333332,86.10594666666665,86.56008,87.6375,85.88639333333334,87.06976666666667,225.49518,228.54738666666665,148.32222000000002,2.8846266666666667,10.168053333333336,1.7937666666666667,72.47,74.6,77.98,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.11718077083333,55.120053170000006,0.0007805074999999,51.12647122416666,-304.3595421785293,19.1765,24.37146099579877,22.50396099166667,25.98236939474549,64.97,64.83,65.23,67.4,66.23,103.93,477.072,368.6560666666667,17.14528,30.47967333333333,69.66549333333333,2021-08-18 16:45:00
2021-08-18 17:00:00,86.66506666666668,86.17967333333333,86.53917333333334,87.60889999999999,85.89876666666666,87.03716,225.13151333333332,228.84852,148.20761333333334,2.93496,10.161346666666669,1.8271,72.61,74.84,78.06,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.61719724469697,55.39948898636365,0.00056625,51.10083145530303,-1195.2248602776306,18.4436,24.45184081056493,22.592638383333327,26.060911865237472,66.07,65.8,66.28,67.6,69.68,103.9,477.2773333333333,372.56553333333335,17.908546666666666,30.473466666666663,69.66622666666667,2021-08-18 17:00:00
2021-08-18 17:15:00,6.35404,6.25296,86.48898666666668,6.26944,85.91377333333334,87.00679333333333,226.79816666666665,229.47019333333336,149.25535333333335,2.929333333333333,10.273233333333334,1.88314,72.69,74.91,78.1,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.71924892847224,55.02442148333333,-0.0003258986111111,51.363696875,-112.12429717461087,18.5437,24.488098219679387,22.589949291666677,25.98236939474549,66.25,66.06,66.38,67.22,66.84,104.21,478.61800000000005,370.60653333333335,17.83691333333333,30.481426666666668,69.65735333333333,2021-08-18 17:15:00
2021-08-18 17:30:00,0.6192533333333333,0.6134066666666667,86.48947333333334,0.6067533333333334,85.97526666666666,87.05139333333334,225.95309333333336,228.93751333333333,148.55114666666668,2.9055133333333334,10.287933333333337,1.8278133333333333,72.76,75.1,78.03,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,217.10648553397436,55.62097087243589,-0.0026766138888888,51.2601104474359,-1388.4798201169683,19.2822,24.55296200652873,22.585423933333335,25.87503732702703,66.85,66.55,66.78,67.48,67.73,112.65,487.9866666666667,384.2972666666666,18.563206666666662,30.480113333333332,69.66184666666666,2021-08-18 17:30:00
2021-08-18 17:45:00,0.6202466666666667,0.6150533333333333,86.44023333333332,0.60782,85.97534666666667,87.01343333333334,226.2239133333333,229.4530333333333,149.1207,2.928713333333333,10.276866666666669,1.7991,72.77,75.2,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.4710137810606,55.14629406969697,-0.0021348128787878,51.35801191136363,-189.6974159775915,18.466,24.547773730890757,22.606730374999994,25.741769588995965,66.94,66.61,67.01,67.34,66.32,103.38,480.6546666666666,376.44733333333335,18.001086666666666,30.47846,69.65974666666666,2021-08-18 17:45:00
2021-08-18 18:00:00,0.6207333333333334,0.6144066666666668,86.46209999999999,0.6078733333333334,86.06484,87.05575333333333,226.88917333333333,228.86727333333332,149.01929333333334,2.9551466666666664,10.343486666666667,1.8561866666666669,72.81,75.33,77.81,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.80931597348487,55.413205975,-0.0018866636363636,51.23698448636364,-906.6251553225974,17.2898,24.591894104107496,22.604425483333333,25.666056808133703,66.53,66.37,66.61,67.55,70.32,104.91,482.8706666666666,378.3575333333334,18.422766666666668,30.476733333333332,69.66211333333334,2021-08-18 18:00:00
2021-08-18 18:15:00,0.6258666666666667,0.6201533333333332,86.80030000000001,0.61514,86.83148,87.02468666666667,187.5187933333333,190.35264,150.09503333333333,1.3813,8.845486666666666,1.3712866666666663,72.91,75.01,76.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,312.21343560625,55.31698017361111,-0.0006844201388888,51.71529955972222,-15.278733157882511,17.3386,24.13318761097884,22.69038910833334,24.300638468475256,69.45,69.29,69.77,68.14,192.0,399.0,1140.4613333333332,811.4762,18.98629333333333,59.893640000000005,67.84015333333333,2021-08-18 18:15:00
2021-08-18 18:30:00,0.6270266666666667,0.6221666666666666,87.16576666666667,0.6148266666666667,87.53779333333334,86.98430666666667,184.58086666666668,188.01988666666665,150.31851999999998,1.2836066666666668,8.598733333333334,1.3281533333333333,73.11,74.84,75.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,357.50865858500003,55.37785750666667,-0.0004932966666666,51.59122064,-361.1970624153652,16.2575,23.91589204232685,22.798669333333336,24.160806564345197,69.53,68.32,68.67,68.95,226.0,403.0,1401.5426666666667,190.9558,20.73298,95.20496666666666,13.751746666666666,2021-08-18 18:30:00
2021-08-18 18:45:00,0.6283066666666667,0.6227333333333334,87.25333333333333,0.6142933333333332,87.51967333333333,87.01866666666666,183.74588,186.99924,149.59879333333336,1.2666866666666663,8.637139999999999,1.28742,73.16,74.01,73.62,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,342.48617641969696,55.84701132878788,-0.0003989772727272,51.51121816893939,-1099.9367830134734,15.7235,23.064222016578924,22.75227408333333,22.84999939510709,64.01,61.92,62.41,68.8,218.0,295.0,1367.647333333333,1.7122,16.89716,95.36533333333334,1.99638,2021-08-18 18:45:00
2021-08-18 19:00:00,0.62782,0.6220266666666667,87.28172666666666,0.6159533333333334,87.06356666666667,87.09229333333333,183.89644,187.80352666666667,149.3224,1.267966666666667,8.58418,1.30902,72.95,73.16,73.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,280.0685723861112,56.54627479375,-4.635416666666648e-05,51.64278768472223,-1582.8601581561095,16.5678,22.66790623038713,22.59528035833333,22.407845344133023,62.0,60.31,61.09,67.39,142.32,186.0,953.926,2.3018666666666667,15.135693333333334,95.3749,1.9957066666666667,2021-08-18 19:00:00
2021-08-18 19:15:00,0.6270333333333333,0.6223,86.60860666666667,0.6142933333333332,86.73454666666666,87.15670666666666,45.904046666666666,45.94018666666667,17.351560000000003,1.25998,8.67666,1.2942466666666663,72.53,72.93,73.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,229.06962667083332,56.748891377777774,0.0031540270833333,51.86582741666667,-1237.4281660699949,15.2464,22.86363771163127,22.3339316,22.628829537110505,60.79,60.44,60.63,67.09,66.6,105.28,570.9886666666666,2.5278,14.2589,95.37034666666666,2.0021600000000004,2021-08-18 19:15:00
2021-08-18 19:30:00,0.6282599999999999,0.6221066666666667,86.31982666666666,0.6143933333333333,86.65224666666667,87.22208666666667,36.12911999999999,35.685813333333336,7.744833333333333,1.23626,8.683846666666666,1.32274,72.08,72.94,73.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.81775367416668,56.87646081416666,0.0038332041666666,51.59863296,-1178.357816568154,15.4563,22.92518161079778,22.019771750000004,22.60312436465523,60.23,60.25,60.36,67.14,68.2,104.97,469.1933333333333,2.4012666666666664,13.933113333333331,95.36824666666666,2.003786666666667,2021-08-18 19:30:00
2021-08-18 19:45:00,0.6268933333333333,0.6212,86.36465333333334,0.6149666666666666,86.69742,87.31412666666667,36.282900000000005,35.96163333333333,7.862266666666667,1.2522666666666666,8.7408,1.3004866666666668,71.79,72.78,72.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.63438905530305,56.4413141030303,0.0032283015151515,51.70747076515151,-882.4299311653656,14.9435,22.796511055760845,21.820774383333333,22.34349815209072,59.98,60.04,60.2,67.02,67.83,104.93,468.134,2.2602,13.656666666666666,95.36875333333334,1.9976666666666667,2021-08-18 19:45:00
2021-08-18 20:00:00,0.6270066666666667,0.6220066666666667,86.42063333333334,0.6134933333333333,86.7465,87.38525333333334,35.83739333333333,35.281420000000004,7.90836,1.2612466666666668,8.764166666666666,1.30214,71.46,72.6,72.56,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.8019205346154,56.24737868333333,0.0029325692307692,51.71721418333333,-782.9216112707373,14.8735,22.68088728837216,21.633576783333336,22.12000576400368,59.77,59.9,60.12,67.15,68.6,105.32,469.9813333333333,1.9024,13.724073333333331,95.36944,2.00158,2021-08-18 20:00:00
2021-08-18 20:15:00,0.6266933333333333,0.6215333333333334,86.63518,0.6141066666666667,86.86097333333333,87.43987999999999,36.35136,35.88316,7.855713333333333,1.2578666666666665,8.77398,1.2807066666666669,71.21,72.45,72.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.2709133544872,55.959289374358974,0.0040621153846153,51.63065881217949,-585.4334578348943,15.4423,22.58049144286753,21.532016716666657,21.9072428663618,60.09,60.07,60.3,66.9,68.44,104.56,467.586,1.8349333333333333,13.889613333333331,95.37196,2.00044,2021-08-18 20:15:00
2021-08-18 20:30:00,0.6282866666666667,0.6219666666666667,86.74668666666666,0.61492,86.91503333333334,87.44677333333333,36.28972666666667,35.04598,7.769553333333333,1.24784,8.651253333333333,1.2866533333333334,71.06,72.32,71.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.63225252045456,55.79867394090909,0.0030540393939393,51.684732549242426,-410.0243369617659,14.5996,22.490669919566244,21.465602149999995,21.748289190906178,60.39,60.32,60.6,67.42,67.6,104.41,465.10266666666666,1.8535333333333333,14.19312,95.3741,1.9915533333333333,2021-08-18 20:30:00
2021-08-18 20:45:00,0.6268866666666667,0.6216,86.81808666666666,0.6138133333333333,86.96180666666666,87.51653333333334,35.799173333333336,36.04986,7.805166666666667,1.2607133333333331,8.61416,1.24626,70.87,72.22,71.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.32023923541664,55.61932509166666,0.0027159076388888,51.66751319236111,-264.4896994036817,14.4518,22.475252818562524,21.402511616666665,21.658769998345065,60.83,60.72,61.03,67.43,67.78,104.23,466.96066666666667,1.8276666666666663,14.442586666666667,95.37071333333331,2.0052133333333333,2021-08-18 20:45:00
2021-08-18 21:00:00,0.62708,0.6217,86.86317333333334,0.6136266666666667,86.98418,87.50692666666667,36.27684,35.6158,7.879226666666667,1.2658666666666667,8.769473333333334,1.2951666666666666,70.75,72.14,71.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.42670384358976,55.444921055128205,0.0026121269230769,51.69812521730769,-124.17095296488829,14.8674,22.444421230129365,21.37728798333334,21.58941006904655,61.23,61.25,61.41,67.02,67.93,103.84,466.43733333333336,1.6627333333333332,14.781566666666668,95.3706,1.9925066666666664,2021-08-18 21:00:00
2021-08-18 21:15:00,0.62942,0.62124,6.253826666666667,0.6142333333333333,6.161993333333333,6.040213333333333,36.07396666666667,35.20008666666667,7.78676,1.2752,8.66212,1.30548,70.59,72.03,71.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.3030564166667,55.25113966845238,-0.0018400821428571,51.65333749226191,-27.668424467122865,14.0967,22.354373525211827,21.33799415,21.440845205613527,61.72,61.61,61.77,67.27,68.7,104.21,466.07866666666666,1.7456,15.04414,95.37383333333334,2.0045466666666667,2021-08-18 21:15:00
2021-08-18 21:30:00,0.6290133333333333,0.62236,0.6011933333333334,0.6144466666666666,0.5899466666666666,0.6250733333333334,36.69088,35.21024,7.858333333333333,1.2969666666666666,8.776653333333334,1.3151333333333333,70.44,71.91,70.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.3100301856061,55.4963476840909,-0.002561856060606,51.583359817424245,-7.6398622041411475,14.5057,22.28760123343335,21.31435504166667,21.31557817400767,61.89,61.81,62.03,67.77,68.11,103.95,468.21866666666665,1.3276666666666666,15.26932,95.36597333333334,1.9990066666666664,2021-08-18 21:30:00
2021-08-18 21:45:00,0.6293266666666667,0.6224266666666666,0.6017533333333333,0.6145866666666666,0.5789666666666666,0.6248066666666666,35.78947333333333,35.8507,7.878273333333333,1.2714933333333334,8.697033333333334,1.3013,70.3,71.82,70.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.1761002719697,55.33617519545454,-0.0005909651515151,51.63507243030302,-7.269005415898717,14.6051,22.220844514237346,21.230727641666668,21.22578524965411,62.07,61.97,62.15,67.8,68.0,104.82,467.4673333333333,1.4986,15.39542,95.37113333333332,2.578853333333333,2021-08-18 21:45:00
2021-08-18 22:00:00,0.6299266666666666,0.62194,0.6002733333333333,0.6147333333333334,0.5798333333333333,0.6241133333333334,35.66136666666667,35.83096666666667,7.872953333333333,1.24758,8.75486,1.2911866666666667,70.2,71.66,70.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.55286991041663,55.23487093472223,-0.0015232173611111,51.74175199236111,-6.836999305603643,14.5219,22.1568228427052,21.20670420833333,21.12064725056922,62.12,62.04,62.29,66.95,67.0,104.64,467.382,5.270866666666667,15.48616,95.36648666666666,10.80068,2021-08-18 22:00:00
2021-08-18 22:15:00,0.6297999999999999,0.62328,0.6009133333333333,0.6146999999999999,0.5818333333333333,0.6235866666666666,36.95737333333333,35.363926666666664,7.831779999999999,1.2470066666666668,8.760973333333334,1.2792,70.11,71.59,70.39,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.99923588833332,55.16002901833333,-0.0017617958333333,51.76793954166667,-6.454009290843876,13.2688,22.11607133826203,21.160127049999996,21.05646228143968,62.47,62.34,62.52,67.43,68.21,104.21,467.8333333333333,63.20406666666666,15.658546666666666,95.3617,22.22642666666667,2021-08-18 22:15:00
2021-08-18 22:30:00,0.62886,0.62204,0.6007466666666667,0.6141866666666667,0.5813133333333333,0.6235933333333333,36.59858666666666,35.83542,7.86386,1.23212,8.70884,1.3041266666666669,70.03,71.52,70.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.9098623886364,55.04846236287879,-0.0015883931818181,51.544867077272734,-6.055334890114674,12.5447,22.10580782309961,21.13516785833333,20.98525643348501,62.87,62.7,62.97,67.37,68.73,103.68,467.28,162.25053333333332,15.957906666666668,95.36848666666668,33.444493333333334,2021-08-18 22:30:00
2021-08-18 22:45:00,0.6297466666666666,0.6227466666666667,0.6020466666666666,0.6159666666666667,0.5841533333333333,0.6252733333333332,36.03729333333333,36.05502,7.937520000000001,1.2520066666666667,8.763393333333333,1.32786,69.98,71.52,70.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.2692191180556,54.968545659027775,-0.0022358993055555,51.540342332638886,-5.852340112089472,13.7119,22.09250891833261,21.133872783333334,20.93687514768783,63.52,63.23,63.54,67.67,68.6,104.34,468.7393333333333,235.35366666666667,16.4418,95.36252666666664,41.486846666666665,2021-08-18 22:45:00
2021-08-18 23:00:00,0.6292000000000001,0.62276,0.60056,0.6138466666666668,0.58286,0.6239533333333332,36.38268,36.041273333333336,7.871759999999999,1.2526866666666665,8.665353333333334,1.2925666666666666,69.94,71.49,70.03,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.90627526458331,54.99767765277778,-0.0012911819444444,51.61011655555556,-5.522895002405967,14.1262,22.12299446856065,21.14729729166667,20.967131426439607,64.61,64.3,64.61,67.17,69.89,104.93,468.02333333333337,264.9070666666667,17.26452,95.36431333333331,45.46892,2021-08-18 23:00:00
2021-08-18 23:15:00,0.63,0.6228333333333332,0.6025733333333334,0.6153200000000001,0.5837066666666666,0.6246933333333333,35.74570000000001,35.757913333333335,7.89922,1.2647866666666667,8.772879999999999,1.3303333333333331,69.9,71.52,69.93,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.69432332916668,55.08208752666667,-0.0021407158333333,51.49568934916666,-5.227754335894218,13.8957,22.1568228427052,21.250469083333336,21.01361250177399,66.03,65.6,65.91,67.55,67.27,104.12,471.548,245.27026666666669,18.183806666666666,95.36628,40.96658666666666,2021-08-18 23:15:00
2021-08-18 23:30:00,0.6301266666666667,0.6229333333333333,0.6017933333333333,0.6153333333333334,0.5845466666666667,0.6248933333333333,36.24726,36.206066666666665,7.865886666666666,1.2740733333333334,8.697553333333333,1.3178733333333337,69.89,71.6,69.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.14829754015156,55.01952561590909,-0.003197859090909,51.49352354545456,-5.026962758567436,14.0557,22.22869543423002,21.301841825000004,21.07266597232308,66.79,66.43,66.72,67.0,67.39,103.97,471.8906666666666,139.91766666666666,18.74944,95.37229333333332,31.470053333333333,2021-08-18 23:30:00
2021-08-18 23:45:00,0.6296533333333334,0.6235133333333334,0.6018533333333332,0.6149066666666666,0.5840866666666666,0.62534,36.46599333333334,36.14515333333334,7.929486666666667,1.2873333333333332,8.717173333333333,1.308806666666667,69.89,71.66,69.82,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.6823221388889,55.047272872916665,-0.0027718520833333,51.44480926597222,-4.869223103215145,14.0091,22.25950339032238,21.279460858333334,21.07501185072061,66.96,66.41,66.86,67.07,69.59,104.64,482.48066666666665,99.53546666666666,18.786493333333333,95.36854,27.17927333333333,2021-08-18 23:45:00
2021-08-19 00:00:00,0.6292266666666666,0.6223333333333334,0.6002666666666666,0.61464,0.5828333333333333,0.6237933333333333,36.59224666666667,35.886026666666666,7.821613333333333,1.2503666666666668,8.697740000000001,1.28526,69.87,71.66,69.79,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.97860274916667,54.95837317916666,-0.0017369283333333,51.49794935083332,-4.606008849107981,14.065,22.26463836886677,21.293061141666666,21.082475327956782,66.88,66.43,66.85,67.22,67.19,104.89,483.2046666666666,88.71006666666668,18.6261,95.37149333333332,25.98740666666667,2021-08-19 00:00:00
2021-08-19 00:15:00,0.6295266666666667,0.6222933333333334,0.6011733333333333,0.6150800000000001,0.5832533333333333,0.6244866666666666,36.22466,35.74780666666666,7.861066666666667,1.27024,8.66484,1.3266733333333331,69.85,71.66,69.78,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.40974603939395,54.946426399242426,-0.001060028030303,51.41550771515153,-4.454373702649966,13.9708,22.28246555198791,21.306248091666664,21.056889333156505,66.81,66.37,66.8,67.19,69.48,103.97,478.62666666666667,83.31773333333334,18.546413333333337,95.3653,25.19982,2021-08-19 00:15:00
2021-08-19 00:30:00,0.6303333333333333,0.6238466666666667,0.6005133333333333,0.6147466666666667,0.5833600000000001,0.62396,36.19228,36.01942666666666,7.857793333333333,1.26908,8.744893333333332,1.2747066666666669,69.83,71.69,69.73,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.27085876212124,55.14487038863637,-0.0021364878787878,51.51036313106061,-4.306623091230001,14.0307,22.25950339032238,21.27298383333333,21.072240749911884,66.75,66.32,66.75,67.37,67.02,105.93,481.6666666666667,75.24466666666667,18.533106666666665,95.39565333333331,24.27097333333333,2021-08-19 00:30:00
2021-08-19 00:45:00,0.6291133333333333,0.6220066666666667,0.6013066666666667,0.6147933333333333,0.5831933333333333,0.6243333333333333,36.01408,35.8053,7.8035,1.2495933333333331,8.67084,1.2852266666666667,69.82,71.66,69.73,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.9780623729167,55.04467355486111,-0.0027364888888888,51.38625716111111,-4.065974450502879,14.14,22.236545671812,21.267328041666666,21.049427749149515,66.72,66.21,66.71,66.85,67.07,104.23,481.5486666666666,67.2894,18.48168,95.49226,23.038586666666667,2021-08-19 00:45:00
2021-08-19 01:00:00,0.63022,0.6223666666666666,0.6022,0.6148266666666667,0.5856333333333333,0.6259533333333334,36.29307333333334,34.977459999999994,7.849453333333333,1.2670533333333334,8.663606666666668,1.3301533333333333,69.8,71.63,69.68,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.88754780064104,55.1209918878205,-0.0006485301282051,51.35712898012821,-21.957666222698297,14.4395,22.24409900266852,21.265616750000014,21.049427749149515,66.64,66.19,66.67,67.17,68.23,104.67,482.3373333333333,67.34373333333333,18.45606666666667,95.50027333333334,23.03128,2021-08-19 01:00:00
2021-08-19 01:15:00,0.6294066666666667,0.62294,0.6003666666666666,0.6144666666666667,0.5831133333333334,0.6239733333333334,35.77500666666666,36.086133333333336,7.948426666666666,1.2544,8.737860000000001,1.36816,69.68,71.5,69.57,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.70860209305556,58.860148413888886,-0.0019464756944444,51.49262371736111,-2007.961561934113,14.5088,22.1287466033632,21.032431958333333,20.819235774950016,61.9,62.63,62.45,67.1,68.78,106.55,438.694,6.300066666666666,16.49495333333333,95.49578,3.5085666666666664,2021-08-19 01:15:00
2021-08-19 01:30:00,0.6294066666666667,0.6224666666666666,0.6007266666666666,0.6144999999999999,0.58408,0.6246266666666667,36.50241333333334,35.84641333333333,7.875106666666666,1.25652,8.762319999999999,1.2716933333333331,69.36,71.17,69.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.92983470694443,58.12866269652778,-0.0034518097222222,51.59178851041668,-1228.3449478242112,14.1629,21.887284428490204,20.794471866666655,20.417681421756697,59.23,59.96,60.01,67.35,67.98,106.65,433.5933333333333,1.7003333333333333,13.487453333333333,95.49206,2.12854,2021-08-19 01:30:00
2021-08-19 01:45:00,0.6306266666666667,0.6227933333333334,0.6009133333333333,0.6155333333333334,0.5859733333333333,0.6243266666666667,35.82105333333333,35.552566666666664,7.83928,1.2635599999999998,8.711086666666667,1.2956866666666664,69.09,70.86,68.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.89216089230769,57.88784850641026,-0.0019186326923076,51.493114508333335,-1237.2766396384409,15.383,21.61830835919426,20.510071433333326,20.085576078269128,57.82,58.64,58.63,67.02,72.47,107.27,427.0226666666667,1.7168666666666668,12.661653333333334,95.49347333333334,2.1356466666666667,2021-08-19 01:45:00
2021-08-19 02:00:00,0.6288933333333334,0.6226466666666667,0.6014866666666666,0.6139333333333333,0.5855733333333333,0.6244999999999999,36.35863333333334,35.72190666666667,7.903899999999999,1.2523266666666666,8.747613333333334,1.34154,68.79,70.49,68.2,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.15571094404764,57.77032690476191,-0.0017914476190476,51.41966029821428,-1284.8743697412956,14.8374,21.374778432076997,20.353264666666664,19.81489214956497,56.98,57.57,57.74,67.27,67.68,105.19,422.3253333333333,1.7169333333333334,12.241073333333333,95.49174,2.1336466666666665,2021-08-19 02:00:00
2021-08-19 02:15:00,0.6294533333333334,0.6226333333333334,0.6015733333333333,0.6142333333333333,0.5860866666666666,0.62536,36.78246,36.03746,7.936853333333333,1.2708666666666666,8.76176,1.3113199999999998,68.53,70.16,67.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.02673591597222,57.66314149236111,-0.0019866159722222,51.41158344861111,-1230.6677800063346,14.9821,21.193218654709938,20.254617358333338,19.64128778946008,56.41,57.05,57.11,67.5,66.27,106.57,420.358,1.431,11.987773333333331,95.49096666666668,2.135593333333333,2021-08-19 02:15:00
2021-08-19 02:30:00,0.6297933333333333,0.62246,0.6011866666666666,0.61486,0.58732,0.6243933333333334,36.44189333333333,35.57423333333334,7.8254,1.26506,8.752133333333331,1.2983933333333333,68.34,69.89,67.6,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.18645725833336,57.70793205208333,-0.0017592805555555,51.3922378625,-1199.6091451088334,14.846,21.044369800981656,20.135330550000003,19.48016963996241,56.05,56.64,56.72,66.62,68.2,105.99,418.098,1.0248,11.846193333333334,95.49078,2.136013333333333,2021-08-19 02:30:00
2021-08-19 02:45:00,0.6293266666666667,0.6238266666666666,0.6004,0.6142466666666666,0.5869933333333334,0.6238266666666666,35.864673333333336,35.88411333333333,7.846953333333333,1.2731199999999998,8.644166666666667,1.3448666666666669,68.15,69.65,67.42,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.29195172884616,57.705305631410255,-0.0024386179487179,51.38795754230769,-1291.76386727301,15.2337,20.929463098787323,20.00652475,19.362754173584165,55.78,56.4,56.5,66.82,68.05,105.64,415.946,0.8244666666666667,11.7663,95.49615333333333,2.12864,2021-08-19 02:45:00
2021-08-19 03:00:00,0.6291733333333334,0.62292,0.60196,0.6136266666666667,0.58826,0.6253133333333333,36.267633333333336,35.75503333333334,7.8339,1.2675733333333334,8.777106666666667,1.3074733333333337,67.97,69.42,67.16,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.4512497051282,57.70540578589744,-0.0029349666666666,51.40922569679487,-1346.587075694493,14.1709,20.79925570042286,19.911830524999992,19.18696540304535,55.53,56.04,56.18,68.08,66.68,105.77,417.068,0.8156666666666667,11.649473333333331,95.48324,2.136773333333333,2021-08-19 03:00:00
2021-08-19 03:15:00,0.6301,0.62354,0.60196,0.6151199999999999,0.5901733333333333,0.6258199999999999,36.016553333333334,35.43938,7.949673333333333,1.2767666666666666,8.757266666666665,1.3328666666666666,67.78,69.24,66.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.52682690454547,57.54094150757575,-0.0014457916666666,51.4586485810606,-1307.77302341373,14.7981,20.704417363863342,19.826280291666663,19.127946615878106,55.43,55.92,56.06,67.95,66.67,104.75,417.424,0.568,11.577153333333332,95.48969333333336,2.13718,2021-08-19 03:15:00
2021-08-19 03:30:00,0.62886,0.6241133333333334,0.6011933333333334,0.6139666666666667,0.5891333333333333,0.6244600000000001,36.15312,36.16397333333334,7.90038,1.284,8.658146666666665,1.330293333333333,67.63,69.04,66.7,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.47533486875,57.59590175,-0.0011084201388888,51.34576454444444,-1329.19774715757,15.2008,20.59936045036432,19.745739808333337,19.02586348613204,55.49,55.92,56.06,67.47,68.23,105.8,417.614,0.5841999999999999,11.596173333333333,95.49289333333331,2.13186,2021-08-19 03:30:00
2021-08-19 03:45:00,0.6288733333333333,0.6224666666666666,0.6012066666666667,0.6136733333333333,0.5951466666666666,0.62458,35.87474,35.826026666666664,7.915373333333333,1.2824466666666663,8.769006666666666,1.3014533333333334,67.51,68.79,66.46,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.58515557847224,57.53709065625,-0.0028030118055555,51.37507775972222,-1343.6058566673566,14.9664,20.505029218498866,19.670545116666677,18.86253581888343,55.38,55.74,55.92,67.9,66.72,105.6,416.4426666666667,0.5976666666666667,11.54734,95.49119333333331,2.1338733333333333,2021-08-19 03:45:00
2021-08-19 04:00:00,0.6295000000000001,0.6226733333333333,0.6017600000000001,0.6136199999999999,0.59046,0.62504,36.52026666666666,35.185633333333335,7.903913333333334,1.2769133333333331,8.791853333333334,1.3292333333333337,67.33,68.62,66.38,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.445749405,57.4209154175,-0.0024517108333333,51.4567887175,-1286.4241031211557,14.3272,20.41022131410881,19.58965025000001,18.87274367231572,55.38,55.72,55.92,67.78,69.2,106.27,416.0973333333333,0.5867333333333333,11.514553333333334,95.4854,2.133833333333333,2021-08-19 04:00:00
2021-08-19 04:15:00,0.6285133333333334,0.6237266666666667,0.60088,0.61336,0.5901933333333333,0.62466,36.50128666666667,35.95760666666667,7.9178,1.28398,8.729719999999999,1.28848,67.2,68.49,66.23,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.63672528257575,57.42991968636363,-0.0022180454545454,51.64345904469697,-1325.314452496145,15.1982,20.341482125850348,19.56165424166667,18.808603917240305,55.31,55.61,55.82,68.29,68.01,105.56,417.326,0.5945333333333332,11.501893333333332,95.49071333333332,2.1302,2021-08-19 04:15:00
2021-08-19 04:30:00,0.6282599999999999,0.62268,0.6015733333333333,0.6133266666666667,0.5900599999999999,0.62448,36.21344666666666,35.19448666666666,7.91318,1.24828,8.715480000000001,1.31704,67.1,68.42,66.07,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.24272910069443,57.25683853055555,-0.0010475097222222,51.50013222013889,-1227.011502724586,14.551,20.259725192761778,19.49150225833333,18.686103324357877,55.5,55.66,55.96,67.71,68.55,105.14,414.686,0.5049333333333333,11.497533333333331,95.49363333333334,2.132926666666666,2021-08-19 04:30:00
2021-08-19 04:45:00,0.6285733333333333,0.6226333333333333,0.60042,0.6135733333333333,0.5904200000000001,0.6235933333333333,36.01342666666667,35.85372666666667,7.842186666666667,1.2736466666666668,8.668146666666667,1.3138599999999998,67.05,68.16,65.96,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.4708402602564,57.31058012307692,-0.0018902275641025,51.58707185961539,-1154.4779454098723,14.4375,20.20581463308247,19.44629534166666,18.64306779092061,55.52,55.69,56.0,67.86,67.17,105.64,415.3013333333334,0.4984,11.55258,95.48650666666666,2.13254,2021-08-19 04:45:00
2021-08-19 05:00:00,0.6287466666666667,0.6233933333333332,0.60156,0.6139933333333333,0.5916733333333333,0.6248466666666667,36.025933333333334,35.39181333333333,7.977833333333334,1.2593133333333335,8.756513333333334,1.3336,66.87,68.08,65.8,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.38393578181818,57.21059359545455,-0.0014425984848484,51.53538872575757,-1079.9734628935255,14.5875,20.14732622376812,19.350977525,18.5205722128581,55.49,55.62,55.94,67.95,68.24,104.95,415.204,0.5432,11.516566666666668,95.49070666666668,2.1349066666666667,2021-08-19 05:00:00
2021-08-19 05:15:00,0.6286,0.6230266666666666,0.6019933333333333,0.6133066666666667,0.59156,0.6262933333333334,36.55937333333333,35.930326666666666,7.86584,1.2698533333333333,8.740286666666666,1.334126666666667,66.78,67.97,65.67,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.34862334166664,57.2152019,-0.002275881060606,51.53774967499999,-1150.8721557552997,14.5854,20.10874389491778,19.281329816666656,18.508170015007977,55.37,55.6,55.86,68.27,67.93,105.88,415.0373333333333,0.5088,11.621933333333336,95.48190666666666,2.13672,2021-08-19 05:15:00
2021-08-19 05:30:00,0.6294533333333334,0.6229933333333334,0.6013533333333334,0.6148733333333334,0.5916,0.6244533333333333,36.60644,36.22795333333333,7.914893333333334,1.2765866666666668,8.76068,1.3303133333333332,66.69,67.88,65.58,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.27572030694444,57.14402760555556,-0.0019847194444444,51.58211086180555,-1043.327745333098,14.8376,20.02190236750755,19.20927060833333,18.42140485181733,55.43,55.62,55.87,67.75,69.54,105.32,414.732,0.5028,11.586133333333333,95.48544666666666,2.1343866666666664,2021-08-19 05:30:00
2021-08-19 05:45:00,0.6257733333333333,0.62154,0.59994,0.61158,0.5899066666666666,0.62308,36.180373333333335,35.12064,7.864193333333334,1.2665,8.787906666666666,1.3377533333333331,66.56,67.79,65.45,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.556603975,57.13134446923077,-0.0021543705128205,51.524650668589736,-1051.9509240562347,13.7551,19.98159113114201,19.212943891666665,18.333901401150342,55.43,55.62,55.83,68.0,67.88,105.34,415.096,0.5357333333333333,11.608426666666666,95.48772666666667,2.132,2021-08-19 05:45:00
2021-08-19 06:00:00,0.6263933333333334,0.62036,0.5998533333333333,0.6109933333333333,0.5892133333333334,0.62232,36.22438666666667,35.05325333333334,7.960046666666667,1.2667066666666666,8.762246666666666,1.2696066666666668,66.45,67.68,65.33,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.5887598621212,56.90254574318181,-0.0015155045454545,51.32680331742424,-1018.1226173458656,14.6208,19.91236740412495,19.15038353333334,18.333901401150342,55.31,55.47,55.81,68.05,67.12,105.49,415.344,0.5282,11.597413333333332,95.48924,2.1285933333333333,2021-08-19 06:00:00
2021-08-19 06:15:00,0.6241666666666668,0.6181,0.5999599999999999,0.6205466666666666,0.5898666666666667,0.6221666666666666,35.62390666666667,35.81444,7.840973333333333,1.2828933333333334,8.6697,1.2792533333333334,66.79,67.59,66.0,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,114.82476848680555,56.79149467222223,-0.0079242583333333,51.15339681736111,-1143.2920624189253,14.1692,19.871512188162683,19.636052633333332,19.375824885134197,78.5,55.62,85.16,40.45,67.42,214.0,500.7906666666667,0.5591333333333334,11.713153333333333,95.48404,2.13478,2021-08-19 06:15:00
2021-08-19 06:30:00,0.6231866666666667,0.61806,0.5984266666666667,0.6215733333333334,0.5865600000000001,0.6214200000000001,36.119173333333336,35.19913333333333,7.819433333333333,1.3150466666666667,8.75194,1.32536,67.11,67.56,66.82,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,150.34937168653846,57.06178334551282,-0.0130407391025641,50.9530801051282,-1533.687181309061,14.4271,19.894212128912955,19.681259083333337,20.00895843163414,65.11,55.53,79.22,43.8,65.72,302.0,633.3973333333332,0.5402666666666666,11.87366,95.48893333333334,2.133113333333333,2021-08-19 06:30:00
2021-08-19 06:45:00,0.6233933333333332,0.6172666666666667,0.5983333333333333,0.6224000000000001,0.5828866666666667,0.6207066666666667,36.16104,34.892979999999994,7.968546666666667,1.270573333333333,8.699526666666666,1.3084,67.12,67.54,67.38,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,138.9013371977273,57.03573674242425,-0.017433084090909,51.02156129166667,-1440.8567062635236,15.0502,19.90726039281532,19.532530291666664,20.325697086603668,59.21,55.38,84.04,49.61,68.27,156.17,576.2213333333333,0.5236,11.70954,95.48283333333332,2.135073333333333,2021-08-19 06:45:00
2021-08-19 07:00:00,0.6237733333333334,0.61614,0.5990333333333333,0.6152266666666667,0.5832200000000001,0.6212266666666667,35.878326666666666,35.33209333333333,7.905206666666667,1.297753333333333,8.782546666666667,1.2975333333333334,67.04,67.5,67.76,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,103.4714807409722,56.95049598680556,-0.0047940597222222,51.11690013611111,-1082.8522859640227,14.7347,19.927688628319004,19.500854966666665,20.581244139870364,59.58,55.74,69.24,45.45,71.55,76.99,372.34,0.5698000000000001,11.611953333333334,95.489,2.1352,2021-08-19 07:00:00
2021-08-19 07:15:00,0.6199066666666667,0.6162066666666667,86.58416666666668,0.6186533333333333,88.11051333333333,88.00467333333333,35.80838666666667,35.253973333333334,7.883120000000001,1.2774066666666668,8.817113333333333,1.3476333333333337,67.36,68.3,68.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,144.5555590974359,56.8432492974359,0.0317953621794871,51.29596429935897,-1353.3319444870674,14.6635,20.803911074076268,19.963501666666662,20.73974174786406,87.73,87.42,78.56,156.93,152.39,243.0,656.902,0.5254,11.66412,95.48700666666667,2.1366666666666663,2021-08-19 07:15:00
