time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-08-19 07:30:00,0.6256466666666667,0.6213200000000001,87.90558666666666,0.6252933333333334,88.34071333333333,89.00046666666667,36.08832,35.18366666666667,7.909566666666667,1.29224,8.8363,1.35488,68.28,69.45,68.57,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,289.0096165653846,57.258286526282056,0.0547599987179487,51.0606928647436,-2082.3229607251487,14.3708,21.725940206993243,20.368170083333336,21.072240749911884,88.49,88.45,81.54,206.0,194.0,361.0,1185.832,0.5268,12.290746666666667,95.48232,2.1348866666666666,2021-08-19 07:30:00
2021-08-19 07:45:00,0.6210266666666667,0.61496,87.52203333333334,0.6214933333333333,87.93221333333334,88.58344666666667,35.834966666666666,35.8008,7.777953333333333,1.2793333333333334,8.683786666666666,1.321686666666667,69.2,70.39,69.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,342.16383666666667,57.32696787424243,0.0581935507575757,51.20364355151515,-2086.515740920684,15.9816,22.359510508632923,20.676610641666667,21.315180341750988,86.35,88.0,85.15,215.0,210.0,339.0,1320.4753333333333,0.5331333333333333,12.5179,95.48324,2.1355133333333334,2021-08-19 07:45:00
2021-08-19 08:00:00,0.6202866666666667,0.61676,87.10677333333334,0.6203533333333333,87.78278,88.37238666666667,35.76679333333333,36.007153333333335,8.05514,1.29548,8.692926666666667,1.2971733333333333,69.85,70.98,69.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,288.22831465972223,57.52031297222222,0.0593669173611111,51.19079486666667,-2426.79491593737,14.5137,22.647586131267587,20.85159615,21.509809282767375,87.25,96.49,88.01,215.0,44.76,306.0,1125.7173333333333,0.5765999999999999,12.402726666666666,95.49720666666668,2.1271666666666667,2021-08-19 08:00:00
2021-08-19 08:15:00,86.33355333333334,88.06356666666667,86.58569333333334,87.85347333333333,87.71610666666668,88.29530666666666,162.67285333333334,165.03572666666665,138.84974666666668,1.3064533333333337,8.652773333333332,1.2969266666666668,70.27,70.97,69.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,265.0493789125,57.58603816805555,0.0565108666666666,51.18343353541667,-2077.604132007766,15.5211,22.346810565351348,21.0759456,21.786911055369217,85.82,57.24,88.27,219.0,64.17,118.2,941.1806666666668,0.5640000000000001,12.162606666666669,95.48561333333332,2.130173333333333,2021-08-19 08:15:00
2021-08-19 08:30:00,87.17894666666666,88.14268,86.73244666666666,88.20423333333333,87.64101333333333,88.19828666666668,171.83937333333333,174.62826,148.46496,1.2623266666666666,8.695093333333334,1.3210266666666668,70.72,70.51,70.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,230.7220062631945,57.7428331986111,0.0554376298611111,51.07866532777778,-2120.959263906597,15.8875,21.890017030718354,21.379195675,22.053604144429016,97.21,56.38,78.24,148.08,70.79,348.0,968.9033333333332,0.606,12.099513333333334,95.48348666666668,2.1337333333333333,2021-08-19 08:30:00
2021-08-19 08:45:00,86.76494666666667,87.93186666666666,86.87113333333333,87.85052666666667,87.63557333333333,87.65292,172.12958,175.65009333333333,148.93420666666668,1.25208,8.77418,1.3473666666666666,70.82,70.4,70.56,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,165.64810929916666,57.68150467,0.0019908566666666,51.01867212333333,-1896.5905945118825,15.4058,21.75943720638128,21.486311649999998,22.297276034383685,84.72,56.16,78.6,48.22,68.55,108.38,675.3906666666667,0.5872666666666666,11.830493333333331,95.49208,2.1229733333333334,2021-08-19 08:45:00
2021-08-19 09:00:00,86.77974,87.69261333333334,86.91497333333334,87.74026666666667,87.47018,87.42884666666667,172.48367333333331,176.0666533333333,149.20744000000002,1.2895466666666666,8.76408,1.3347266666666668,70.76,70.41,71.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,139.85857827272727,57.655703471212114,-0.0126933386363636,50.96595554621212,-1672.9716638789555,16.07,21.736192629770244,21.45983705,22.692982300319443,58.18,56.34,105.29,56.66,69.28,78.48,536.0400000000001,0.7144666666666667,11.62804,95.48742,2.135273333333333,2021-08-19 09:00:00
2021-08-19 09:15:00,86.84860666666667,87.12794666666667,86.95789333333333,87.67918666666667,87.01212000000001,87.51620666666666,223.66772,226.69397333333333,149.61828666666668,2.836946666666667,10.054166666666667,1.7604866666666663,70.24,70.54,71.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,105.7984052780303,57.49072606590908,0.0003787863636363,50.947961744696975,-1399.3597730883762,16.2385,21.90540347113682,21.120444866666677,22.33593529021499,55.61,56.12,56.39,44.58,67.57,110.11,409.608,1.0360666666666667,11.30278,95.48438666666668,2.1467866666666664,2021-08-19 09:15:00
2021-08-19 09:30:00,86.83576666666666,87.22350666666667,86.97413333333334,87.61906,87.22160666666667,87.59412,226.04193333333333,229.45608666666664,149.18008666666668,2.949053333333333,10.108906666666666,1.8057133333333333,70.08,70.59,70.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.62961765625,57.340944943055554,0.0002348631944444,51.06306229166668,-1440.422426135505,17.0133,21.953967603310048,21.02701581666667,21.64577824611149,56.0,56.23,56.4,44.03,63.17,102.95,400.7346666666666,0.8085333333333333,11.293466666666664,95.48756666666668,2.13768,2021-08-19 09:30:00
2021-08-19 09:45:00,86.82030666666667,87.30958666666668,87.03300666666668,87.51896,87.35904000000001,87.66128,226.57276666666667,229.56725333333333,149.52433333333332,2.898613333333333,10.277206666666666,1.8155333333333332,70.04,70.72,70.06,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.67251649423078,57.31806458333334,0.0012457275641025,51.12241888205128,-1396.9320033284707,17.0552,21.95669698059936,20.995310225,21.474328969981457,55.6,56.1,56.31,44.71,70.79,107.99,401.426,0.5663333333333332,11.31358,95.49305333333334,2.13152,2021-08-19 09:45:00
2021-08-19 10:00:00,86.82268,87.39866666666667,87.0133,87.54141333333334,87.33332,87.64840000000001,227.27094666666665,228.9793533333333,149.50277333333332,2.9652933333333333,10.316346666666668,1.7699333333333334,70.04,70.72,70.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.21705633484848,57.402722902272735,0.0009970946969696,51.21826430530303,-1375.226369381534,17.9821,21.96935802494295,21.029979925000006,21.48182263069924,55.92,56.06,56.13,68.01,68.18,104.47,394.0933333333333,0.475,11.3218,95.48942,2.1308866666666666,2021-08-19 10:00:00
2021-08-19 10:15:00,86.81478,87.41065333333333,87.04918666666667,87.55220666666668,87.36395333333333,87.72330000000001,226.64572,229.56564,149.72608666666665,2.8884,10.475346666666669,1.85126,70.0,70.76,70.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.27699903958334,57.16476105416666,0.0003296513888888,51.17208347430556,-1328.8472264655404,17.6024,21.94610771786631,21.020004966666654,21.57403848005856,55.7,56.02,56.08,42.18,67.88,107.04,401.276,0.5038666666666667,11.30812,95.49018666666666,2.13668,2021-08-19 10:15:00
2021-08-19 10:30:00,86.83621333333333,87.36415333333333,87.02316,87.50560666666667,87.27318666666666,87.72671999999999,225.92952,229.97332666666668,149.15391333333335,2.92464,10.33414,1.8395933333333332,70.0,70.79,70.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.59702612152778,57.40772760347222,-0.0008117763888888,51.31565761805555,-1386.3097146057428,18.1679,21.93584752629539,20.951505091666668,21.822458657614163,55.67,56.16,56.25,45.03,68.06,107.7,402.666,0.4992,11.397953333333334,95.48950666666666,2.13142,2021-08-19 10:30:00
2021-08-19 10:45:00,86.80248666666667,87.31565333333333,86.96721333333333,87.60042,87.21412666666667,87.72286000000001,226.96120666666667,229.90626,149.84464,2.896466666666667,10.333913333333332,1.7976333333333334,70.01,70.84,70.64,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.49729130333333,57.38527111833334,0.0005702099999999,51.33620099833333,-1579.215002761627,18.3895,21.982346865563272,20.941981300000005,22.051196117310557,55.67,56.16,56.27,70.29,67.04,101.48,402.658,0.4865333333333333,11.452166666666669,95.49014666666667,2.1319266666666667,2021-08-19 10:45:00
2021-08-19 11:00:00,86.81490666666667,87.16916666666665,86.97068666666668,87.58041333333334,87.18591333333333,87.70363333333333,226.65452,229.71000666666663,149.32800666666665,2.862486666666667,10.413333333333332,1.805046666666667,70.01,70.91,71.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.28376289166668,57.25174651136364,0.0013209575757575,51.37798226363636,-1604.4544772923944,18.619,22.02066491174133,20.964053158333325,22.29214070435131,55.92,56.34,56.37,70.0,66.25,105.45,403.2273333333333,0.4986,11.473426666666668,95.49055333333334,2.1323,2021-08-19 11:00:00
2021-08-19 11:15:00,86.84464,87.02648666666667,86.99991333333334,87.58758666666667,87.13356666666667,87.73271333333334,226.54778,229.6366933333333,149.25348666666665,2.92906,10.452193333333334,1.8694,70.0,70.94,71.56,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.94306922152776,59.745604121527776,0.0002733027777777,51.517511894444446,-1959.5913993181484,19.654,22.049046475643195,20.96792745833334,22.620992471809014,55.29,55.66,55.52,53.07,67.95,100.17,401.644,201.03573333333333,11.336566666666666,53.972033333333336,45.14554,2021-08-19 11:15:00
2021-08-19 11:30:00,86.85647999999999,86.85166666666667,86.98911333333334,87.64699999999999,87.07824000000001,87.72302666666666,226.10321333333331,230.10091333333327,148.93401333333335,2.9690133333333337,10.25356,1.8767533333333333,70.0,70.93,72.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.25174259226188,59.86882496845238,0.0001812214285714,51.77499226011905,-1767.9248219816284,18.8286,22.01553384122775,20.90020601666667,23.001741343955075,55.07,55.65,55.67,48.04,68.38,106.25,406.86733333333336,346.0159333333333,10.899693333333332,30.4722,69.66605333333334,2021-08-19 11:30:00
2021-08-19 11:45:00,86.82538,86.71918666666667,86.96913333333333,87.58789333333334,87.00468666666666,87.72664666666667,225.98764666666665,229.99176666666665,149.22542666666666,2.888113333333333,10.26662,1.8172133333333336,70.01,70.93,72.6,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.0871999348485,59.866105275,0.0004836068181818,51.66792336060605,-1489.4857526587905,20.1999,22.00799885914938,20.93974525,23.336678667533647,55.14,55.49,55.55,45.18,69.19,105.88,399.4926666666667,333.4678,10.680773333333333,30.472706666666667,69.66336,2021-08-19 11:45:00
2021-08-19 12:00:00,86.8406,86.62426666666667,86.96926,87.59195333333334,86.9257,87.69966,226.73916,229.33292,149.62118,2.921466666666667,10.280626666666668,1.8914266666666668,70.0,70.91,73.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.92501124861111,59.97551738611111,0.00049805,51.400683157638895,-1790.4000355395967,19.8917,22.0055951548768,20.949568575,23.589499942558803,55.61,55.02,55.0,46.59,68.09,105.86,401.956,337.23833333333334,10.600066666666669,30.469526666666663,69.66581333333333,2021-08-19 12:00:00
2021-08-19 12:15:00,86.84528,86.57895333333335,86.98496,87.58220666666666,86.85995333333334,87.7017,226.45763333333332,228.6274,149.16996,2.870726666666667,10.326033333333331,1.8132866666666667,70.02,70.92,73.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.90035643205128,59.98380847243589,0.0015389935897435,51.45584120192307,-1613.5249231233445,20.6763,22.018260250661346,20.873445366666665,23.842734976012423,54.57,54.95,54.97,69.32,67.02,103.77,405.9406666666666,346.69980000000004,10.571966666666668,30.476186666666667,69.65740666666667,2021-08-19 12:15:00
2021-08-19 12:30:00,86.85010000000001,86.52630666666667,86.97945333333334,87.55091999999999,86.79695333333333,87.69785333333333,226.64443333333327,229.40116,149.11598,2.9168066666666665,10.314473333333332,1.8603866666666664,70.0,70.94,73.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.06716966666669,59.939848638690485,0.0006936416666666,51.43078468928571,-1670.0360086511112,20.01,22.071980331725054,20.937219125,24.003018518520207,55.25,54.85,54.89,51.86,68.77,105.38,402.8813333333334,349.32660000000004,10.569886666666669,30.47162666666667,69.66380666666667,2021-08-19 12:30:00
2021-08-19 12:45:00,86.85748,86.49470666666666,86.92197333333334,87.58762,86.74453999999999,87.71722,226.49226,229.5069533333333,149.04668666666666,2.863893333333333,10.277326666666664,1.8340266666666667,70.04,70.93,74.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.5809246451389,59.9088732423611,0.0012240423611111,51.443597729861104,-1697.519691129879,20.5257,22.128437305779585,20.906705841666668,24.12719879876954,54.65,54.79,54.76,69.22,66.87,127.16,410.2046666666666,355.528,10.49346,30.47198,69.66383333333333,2021-08-19 12:45:00
2021-08-19 13:00:00,86.84334,86.53445333333333,86.95283333333333,87.57094666666667,86.70746,87.69162666666666,227.03202,229.41694666666663,149.35028666666668,2.8786533333333333,10.563306666666668,1.869913333333333,70.02,70.95,74.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.52089654444444,59.70442207986111,0.0009170305555555,51.3093990875,-1899.9848495022609,20.1677,22.113038899575542,20.87878284166667,23.803917549726805,55.07,54.48,54.34,69.45,67.71,130.09,449.51666666666665,396.5867333333333,10.553533333333332,30.475493333333336,69.65997999999999,2021-08-19 13:00:00
2021-08-19 13:15:00,86.80874,86.52698000000001,86.93756666666667,87.51409333333332,86.70320666666666,87.69315333333334,88.72078,88.11453333333334,17.39106,2.8971466666666665,10.27276,1.84196,69.98,70.89,74.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.1068510955128,59.65205273461539,0.0045774698717948,51.18884407884615,-1812.2041134948404,20.7337,22.025475112073597,20.848717441666658,23.742038666871625,55.49,54.8,54.75,46.9,68.2,129.05,433.548,378.10226666666665,10.59404,30.4738,69.66307333333334,2021-08-19 13:15:00
2021-08-19 13:30:00,86.79654666666667,86.53349333333334,86.91292666666666,87.51451999999999,86.68159999999999,87.67812,79.17262000000001,78.74052666666667,7.888573333333331,2.9328066666666666,10.307273333333336,1.8294466666666669,69.98,70.84,74.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.97692931428573,59.55573245416666,0.0041323410714285,51.18740698511904,-1761.283342357787,20.9803,21.82095913977946,20.791388116666667,23.754891724955257,56.25,54.71,54.53,44.61,68.03,134.68,425.048,371.8514666666667,10.595613333333334,30.476166666666664,69.66578,2021-08-19 13:30:00
2021-08-19 13:45:00,86.7761,86.49504666666667,86.92209333333334,87.57409333333334,86.68586,87.66550000000001,78.81182,78.54959333333333,7.877413333333334,2.88736,10.096006666666666,1.8062266666666664,70.02,70.55,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.76195614930556,59.36546589305556,0.0047510229166666,51.23389377083333,-1816.3920610632752,20.9401,21.72355465688156,20.68920865,23.669733967908712,55.07,55.12,55.11,62.46,67.91,132.52,425.8826666666666,373.6938666666667,10.645066666666668,30.477086666666665,69.66239333333333,2021-08-19 13:45:00
2021-08-19 14:00:00,86.72005333333333,86.56424,86.93448666666667,87.60318000000001,86.7182,87.67919333333333,79.48188,78.38689333333333,8.107913333333334,2.9157333333333333,10.421773333333334,1.8308,69.98,70.5,74.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.43808698484848,59.25649064545455,0.0058379507575757,51.24848776363637,-1880.0682551030577,19.542,21.60805945260688,20.71533180833333,23.545695038982444,56.89,55.03,55.0,44.81,66.13,131.16,425.42333333333335,371.2513333333334,10.681046666666669,30.469446666666663,69.66234666666666,2021-08-19 14:00:00
2021-08-19 14:15:00,86.77034666666667,86.57958,86.9371,87.63892666666668,86.64429333333334,87.71569333333333,217.04962666666668,218.13755333333333,139.98024666666666,2.8777266666666668,10.421413333333334,1.8582266666666667,70.02,70.5,74.3,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.54324103958334,59.11612941944444,0.0024588756944444,51.38118466875,-1547.0055592029832,20.9748,21.6234329250251,20.803989283333333,23.76774705004345,57.02,55.45,55.62,45.08,68.47,103.18,394.756,339.9175333333333,10.683586666666669,30.479593333333334,69.65798666666666,2021-08-19 14:15:00
2021-08-19 14:30:00,86.81384666666666,86.56202666666667,86.95493333333334,87.64822000000001,86.62216666666667,87.72564666666668,225.83338666666663,228.48497333333336,148.52097333333333,2.9101,10.30278,1.83832,70.04,70.58,74.45,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.85692159358976,58.92106352692308,0.0010822698717948,51.311267288461536,-1544.3565262921309,19.6971,21.826086485890077,20.79308123333334,23.90212714642979,55.43,55.62,55.71,69.3,69.23,103.88,403.6353333333333,345.5639333333333,10.8152,30.47404,69.66468,2021-08-19 14:30:00
2021-08-19 14:45:00,86.81580000000001,86.51886666666665,86.9631,87.41935333333335,86.62235333333334,87.69104666666667,225.76945333333333,229.18668,148.7479733333333,2.915233333333333,10.447466666666664,1.854933333333333,70.03,70.76,74.75,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.2095389840909,59.44342482727273,0.00039855,51.32396079318183,-1689.3250385863962,20.8026,21.93617857984816,20.855431666666668,24.114218832792744,55.02,55.62,55.71,67.15,67.2,104.8,408.968,353.57966666666664,10.859826666666669,30.475426666666667,69.65978,2021-08-19 14:45:00
2021-08-19 15:00:00,86.8596,86.46318,86.93594,87.53065333333333,86.55582666666668,87.68107333333334,226.82858666666667,229.34616,148.98254,2.903253333333333,10.418553333333334,1.7902333333333331,69.98,70.86,75.13,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.133738119697,58.168858152272726,0.0005831416666666,51.3782286310606,-1625.926841308661,21.2226,22.023391074243023,20.85299629166667,24.39910157797169,55.22,55.8,55.89,43.52,65.98,106.63,411.78066666666666,357.24493333333334,10.876146666666669,30.481646666666663,69.65598,2021-08-19 15:00:00
2021-08-19 15:15:00,86.86818666666666,86.42970666666666,86.92718666666666,87.63658666666667,86.49582666666667,87.66496000000001,226.74257333333333,228.99214,148.97579333333334,2.896733333333333,10.43958,1.817586666666667,70.04,70.97,75.32,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.53363173055556,57.81472645416667,-0.0003218236111111,51.35447812152778,-1629.0323697843148,21.5775,22.154103079497474,20.84480094166667,24.614363816363493,55.14,55.81,55.98,67.22,69.57,104.89,412.8926666666667,359.77573333333333,10.983773333333334,30.48314,69.65982666666667,2021-08-19 15:15:00
2021-08-19 15:30:00,86.85042666666666,86.42999333333334,86.94118666666667,87.40721333333333,86.46628000000001,87.68518,225.7272,227.5583333333333,148.33940666666666,2.844053333333333,10.38344,1.8238266666666667,70.0,71.07,75.59,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.30293516583332,57.59242909249999,-0.0002179191666666,51.269929994166674,-1726.1179863901689,20.0732,22.18762322986277,20.838093108333336,24.715583049244174,55.21,55.96,56.08,67.7,66.57,104.1,413.4273333333333,360.8844,11.079433333333332,30.47704,69.65428,2021-08-19 15:30:00
2021-08-19 15:45:00,86.78533999999999,86.46378666666666,86.92140666666667,87.37367333333333,86.42560666666667,87.66872666666667,225.81376,226.8178,148.42021333333332,2.8264666666666667,10.52096,1.7992533333333334,69.97,71.14,75.63,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.37921039015151,57.50428850530304,0.0007711734848484,51.31958080075758,-1612.4504851920808,19.584,22.29031463743786,20.853563325000003,24.588417847855,55.37,56.16,56.27,67.62,68.78,103.95,414.1213333333333,359.33933333333334,11.122533333333331,30.478706666666668,69.66259333333332,2021-08-19 15:45:00
2021-08-19 16:00:00,86.75152,86.48186,86.89955333333334,87.36686666666667,86.40564666666667,87.66048666666667,226.43813333333333,228.8756,149.02506,2.856466666666667,10.367186666666669,1.86072,69.99,71.27,75.57,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.66325220208334,57.58264196319445,0.0008975513888888,51.31958669583332,-1567.7854692969047,19.9046,22.28517919984,20.87478783333334,24.453559631094947,55.33,56.13,56.25,67.71,68.65,104.27,414.3133333333333,360.15686666666664,11.182453333333337,30.472506666666668,69.66292,2021-08-19 16:00:00
2021-08-19 16:15:00,86.76892,86.54640666666667,86.91456666666666,87.40122666666666,86.44431333333334,87.66951999999999,226.19202,227.93056,149.10536666666667,2.830273333333333,10.48084,1.8650266666666664,70.04,71.36,75.54,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.27903273402778,57.37583087569445,0.0013325729166666,51.233484510416666,-1531.1823616822185,18.8735,22.36222050493842,20.921672766666656,24.35245460635633,55.37,56.15,56.23,67.19,67.27,103.24,409.9746666666667,354.76726666666667,11.222886666666666,30.48532,69.66267333333333,2021-08-19 16:15:00
2021-08-19 16:30:00,86.76426,86.57340666666667,86.92697333333334,87.39555333333334,86.46393333333334,87.67869333333333,226.34507333333332,229.8380933333333,148.99112,2.9209466666666666,10.39382,1.80778,70.03,71.42,75.34,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.5183307525641,57.00947927820513,0.0002206737179487,51.22267909102565,-1573.4845221952148,19.9171,22.372494267983484,20.89021990833333,24.246280357698023,55.25,56.14,56.22,67.8,70.07,105.25,414.73,358.1428666666667,11.301653333333332,30.47810666666667,69.66653333333333,2021-08-19 16:30:00
2021-08-19 16:45:00,86.75822666666666,86.62333333333332,86.87094,87.37587333333333,86.44573999999999,87.66478666666667,226.5528866666667,230.03897333333333,149.45011333333332,2.9453000000000005,10.490233333333332,1.83656,70.01,71.49,75.14,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.74585289444444,57.0051365486111,0.0008051798611111,51.2751413625,-1545.1979419613235,19.1428,22.4033178246076,20.90067729166667,24.116766085787106,55.35,56.15,56.23,68.09,68.75,106.14,416.63866666666667,360.8077333333333,11.33122,30.47723333333333,69.65864,2021-08-19 16:45:00
2021-08-19 17:00:00,86.75641999999999,86.62542666666667,86.92461333333334,87.33829999999999,86.54474666666667,87.69787333333333,225.5012933333333,228.30634,148.19234666666668,3.02828,10.06722,1.8754533333333328,69.98,71.57,75.0,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.44055097243589,56.85465103846154,0.0010931179487179,51.34699375448717,-1440.0084163380152,19.8376,22.431438204442657,20.904429733333338,24.05211939496496,55.38,56.18,56.34,67.88,68.44,104.71,416.2166666666666,365.292,11.30352,30.477286666666664,69.66794666666667,2021-08-19 17:00:00
2021-08-19 17:15:00,5.64228,5.478553333333334,86.89078666666667,5.549733333333333,86.58674666666666,87.70674000000001,225.8659,229.28864,148.9117,2.880473333333333,10.333153333333334,1.85384,69.97,71.55,74.85,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.32453550192308,56.76794234230769,-0.0026128474358974,51.26159791410256,-1481.175349043414,18.535,22.3314014685908,20.89380130833333,23.82723046977605,56.05,56.35,56.42,59.07,63.63,110.68,411.5606666666666,356.0156,11.402286666666669,30.48153333333333,69.65217333333334,2021-08-19 17:15:00
2021-08-19 17:30:00,0.6201000000000001,0.6136199999999999,86.84501333333334,0.60744,86.65231999999999,87.66813333333333,226.25872666666663,228.34850666666668,148.8824,2.961453333333333,10.168119999999998,1.83538,69.98,71.54,74.51,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.07248269285716,56.74312285119048,-0.0011480732142857,51.14602187380952,-1518.121983249133,17.9393,22.33111503382986,20.90880815833334,23.56899376611824,56.25,56.51,56.6,44.78,68.47,103.62,402.948,352.1488,11.487133333333334,30.47494,69.65924666666666,2021-08-19 17:30:00
2021-08-19 17:45:00,0.6203066666666667,0.6153666666666666,86.91018666666668,0.6074866666666666,86.74062666666667,87.68365999999999,226.16278,228.2574133333333,148.51957333333334,2.92732,10.173566666666666,1.7826866666666668,70.0,71.5,74.24,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.1808762576389,54.96863585763888,-0.0006290993055555,51.05090925208333,-225.9138751888587,17.5841,22.29787287289156,20.962230058333336,23.396069519655956,57.81,57.94,58.38,45.03,67.71,104.82,399.862,349.32393333333334,11.884766666666668,64.54862,69.59443333333334,2021-08-19 17:45:00
2021-08-19 18:00:00,0.6190066666666667,0.6144666666666667,86.94166,0.60646,86.91903333333333,87.68892,225.17054666666667,228.64137333333332,148.49242,2.8930466666666663,10.29454,1.82668,70.08,71.71,74.23,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.66210211346151,54.62986264935898,-0.0004674538461538,51.02283804807692,-4.071250964795399,17.6554,22.47768733229691,20.980899433333327,23.47610590898705,60.29,60.2,60.68,68.24,68.71,103.2,409.976,325.4719333333333,14.028546666666667,95.22654666666668,58.813993333333336,2021-08-19 18:00:00
2021-08-19 18:15:00,0.62478,0.6199600000000001,86.91225333333334,0.6118866666666667,86.88730666666667,87.66729333333333,186.43568,189.5129,149.68454,1.3622266666666667,8.85136,1.374426666666667,70.19,71.85,73.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.84354284807692,54.76153172179488,0.0004694673076923,51.23841214615384,-3.71459429443433,16.3987,22.557487524587827,21.066255966666667,23.39357227393009,61.18,61.09,61.58,68.8,68.39,102.93,430.026,129.11226666666667,14.890513333333333,95.52835333333331,27.272573333333337,2021-08-19 18:15:00
2021-08-19 18:30:00,0.6253266666666666,0.6224466666666667,86.86354,0.6133533333333333,86.88647999999999,87.65317333333334,184.1567,188.13898,149.97243333333333,1.3016066666666668,8.596873333333333,1.35202,70.23,71.93,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.09179427121212,55.17165160378788,-0.0003575015151515,51.54562631893939,-12.7772881011757,16.3472,22.616482243103064,21.12357815833333,23.411543268532057,61.54,61.51,61.96,68.73,67.85,103.86,414.38866666666667,1.9714666666666667,15.174813333333333,95.49856,3.96996,2021-08-19 18:30:00
2021-08-19 18:45:00,0.62696,0.6219266666666667,86.79436000000001,0.6133733333333333,86.90813333333332,87.55318666666668,184.60486666666665,187.7652,149.99410666666665,1.2756066666666668,8.605733333333335,1.3452866666666667,70.26,72.01,73.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.8587269513889,56.06374197430555,0.0006174180555555,51.70274931736111,-917.2696917482472,15.576,22.663012343717355,21.15674908333333,23.262008709112425,60.05,60.51,60.75,69.43,68.8,104.49,415.8153333333333,1.7892,14.786733333333334,95.50006666666668,2.129633333333333,2021-08-19 18:45:00
2021-08-19 19:00:00,0.6260666666666667,0.6221666666666666,86.81632666666665,0.61374,86.92138666666666,87.55478,184.71272666666667,188.5053266666667,150.3332,1.23302,8.767660000000001,1.2977999999999998,70.13,71.88,73.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.08706894423077,55.82847682884615,0.0003126891025641,51.637449966666665,-873.2214447397384,16.0318,22.54964607295483,21.073946816666663,23.03037007748748,58.48,59.14,59.21,69.04,68.75,105.49,416.1086666666667,1.6617333333333333,13.48026,95.49406,2.13964,2021-08-19 19:00:00
2021-08-19 19:15:00,0.6267133333333333,0.62244,86.83962,0.61436,86.97453333333333,87.57986000000001,46.68896666666667,45.95218,17.258346666666668,1.238,8.617833333333333,1.2799333333333334,69.97,71.66,72.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.16648805902776,56.16211189791667,0.0033652277777777,51.57619818472222,-1222.0651293263943,15.7984,22.35465731783586,20.899067050000006,22.639112308044616,57.69,58.47,58.49,68.93,67.96,104.54,414.8906666666666,1.6338,13.06286,95.49221333333334,2.1312866666666666,2021-08-19 19:15:00
2021-08-19 19:30:00,0.6262866666666667,0.62134,86.84892666666666,0.61376,86.99448666666667,87.63062666666666,36.06895333333333,35.934173333333334,7.8387,1.3002533333333337,8.707926666666667,1.3408866666666666,69.84,71.34,72.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.47122634666668,56.30036499500001,0.0036460608333333,51.56620332499999,-1138.8845915194538,15.1757,22.069572344806204,20.88441678333333,22.202436027247643,61.01,58.11,58.19,46.13,68.23,105.69,401.3113333333333,1.5960666666666663,12.597733333333334,95.48832,2.132766666666667,2021-08-19 19:30:00
2021-08-19 19:45:00,0.6263799999999999,0.6224133333333334,86.86942666666667,0.6138733333333334,87.03061333333333,87.65524,36.108246666666666,35.30810666666666,7.808946666666667,1.2735999999999998,8.865839999999999,1.2961733333333332,69.82,71.06,71.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.52218891363636,56.60659506439394,0.008345709090909,51.57762924090909,-1106.2652749638469,14.7508,21.83873420557262,20.917367391666676,21.6481605066229,68.47,57.72,57.74,45.62,68.65,105.82,396.1166666666667,1.4218666666666666,12.275806666666666,95.48923333333332,2.1344800000000004,2021-08-19 19:45:00
2021-08-19 20:00:00,0.6270533333333332,0.62356,86.8761,0.6146666666666667,87.10234666666666,87.6277,36.091840000000005,36.29219333333333,7.76514,1.2506666666666668,8.767986666666667,1.3021866666666668,69.92,70.78,71.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.43175945347222,56.65866892361112,0.0082205138888888,51.48624153750001,-1202.4864985416775,14.6283,21.64869342148245,20.956004999999998,21.435723342165545,70.33,57.25,57.25,45.4,67.37,104.97,395.842,1.2540666666666669,12.064553333333333,95.49352666666668,2.127533333333333,2021-08-19 20:00:00
2021-08-19 20:15:00,0.6283799999999999,0.6226266666666667,86.94364,0.6143133333333334,87.20644666666666,87.66738000000001,36.17582,36.162533333333336,7.71612,1.2518933333333335,8.641953333333333,1.3249733333333331,69.95,70.52,70.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.54343746736112,56.68235336736111,0.0090215555555555,51.55876471597222,-1185.1665083098972,15.1298,21.47248096292418,20.955724066666665,21.12341606474405,71.13,56.98,57.02,45.65,67.93,105.25,396.0393333333333,1.1644,11.82894,95.50478,2.12846,2021-08-19 20:15:00
2021-08-19 20:30:00,0.6269399999999999,0.6242666666666667,86.95464,0.61528,87.24102666666666,87.70539333333333,35.740413333333336,35.89856,7.947566666666668,1.2468733333333333,8.727213333333333,1.3149266666666668,69.95,70.29,70.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.61095813583331,56.544007995,0.0107327458333333,51.54876017083334,-1074.5960570372351,14.7632,21.35941454518985,20.9758897,21.04388266062693,73.24,57.07,57.14,45.13,67.5,105.08,395.1186666666666,1.1496,11.845193333333333,95.4839,2.1282866666666664,2021-08-19 20:30:00
2021-08-19 20:45:00,0.6268866666666667,0.62404,86.96784666666666,0.61416,87.23216000000001,87.68863333333334,36.08521333333333,35.37948666666667,7.75522,1.26392,8.709453333333332,1.31408,69.96,70.16,70.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.52174209242423,56.72860316136364,0.0115227583333333,51.48605426969697,-1080.5813504711423,14.9154,21.274721241375914,20.993823583333334,20.70115758170857,75.12,56.93,57.01,44.81,68.5,104.01,394.41066666666666,1.0039333333333331,11.877406666666667,95.48580666666666,2.12988,2021-08-19 20:45:00
2021-08-19 21:00:00,0.6273,0.6236866666666666,87.02758,0.61422,87.30278,87.72380666666666,36.45994666666666,35.24144666666667,7.917453333333333,1.29628,8.74582,1.2901733333333332,69.97,70.0,69.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.26009806060604,56.87860965530303,0.0118210022727272,51.40244643333333,-1120.0232850909647,14.4445,21.16527553058876,20.972500475,20.576132093081185,75.45,56.83,56.9,46.57,69.68,73.9,390.03066666666666,0.6984666666666667,11.859053333333332,95.48512,2.1297066666666664,2021-08-19 21:00:00
2021-08-19 21:15:00,0.6291933333333334,0.62366,5.393960000000001,0.6161333333333333,5.596946666666667,5.445220000000001,35.84527333333334,35.7668,8.133166666666666,1.3041733333333334,8.804566666666666,1.30548,69.88,69.95,69.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.00974207291668,56.917591833333326,0.0069882979166666,51.5347692125,-978.6071762220076,14.2743,21.167625720961095,20.934051850000003,20.803438040798767,81.1,57.41,63.18,45.62,45.96,80.58,333.69733333333335,1.165266666666667,11.81152,95.48986,2.1284,2021-08-19 21:15:00
2021-08-19 21:30:00,0.6291066666666667,0.6232333333333333,0.6024866666666667,0.6164733333333333,0.5799066666666666,0.6261,36.014120000000005,35.67603333333333,7.9026,1.2767533333333332,8.755619999999999,1.2800866666666666,69.86,69.95,69.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.0816856224359,56.79810876923078,0.010122825,51.535299007051286,-1338.6784872104513,14.9451,21.200689831016238,20.918929175,20.9215292187547,87.35,57.23,63.93,45.3,45.05,81.37,325.28799999999995,1.1047333333333331,11.614313333333332,95.49018,2.1263933333333336,2021-08-19 21:30:00
2021-08-19 21:45:00,0.6290333333333333,0.6226866666666667,0.6011266666666667,0.6156266666666668,0.5802266666666667,0.6230933333333333,36.25738666666667,35.58828666666667,7.74208,1.25628,8.632513333333334,1.3116133333333333,69.87,69.95,69.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.00169769696971,56.72833076136365,0.0116573645833333,51.57341410681818,,14.1788,21.23888027278161,20.90225785,21.08759270743866,93.22,59.49,66.34,45.11,45.48,80.24,318.68,0.7966666666666666,11.66512,95.49032,2.133093333333333,2021-08-19 21:45:00
2021-08-19 22:00:00,0.62916,0.6230600000000001,0.6013733333333333,0.6166266666666667,0.5839333333333333,0.6251866666666667,36.2724,35.52024666666667,7.774286666666667,1.2688066666666666,8.649646666666666,1.2764666666666666,69.87,69.96,69.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.15890485892858,56.60660133869048,0.0149585494047619,51.58826076130952,-741.5001269177134,14.8386,21.270007158159103,20.93647002499999,21.16159398050945,94.58,59.79,68.61,56.01,43.8,79.87,325.76,0.8282666666666666,11.554313333333337,95.49043333333331,2.13332,2021-08-19 22:00:00
2021-08-19 22:15:00,0.6281333333333333,0.6225666666666666,0.6018933333333333,0.6132733333333333,0.5838,0.6243066666666667,36.04878,35.587466666666664,7.864433333333333,1.2800733333333334,8.635713333333333,1.2948333333333333,69.53,69.65,69.47,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.3686633347222,56.68559582291667,-0.0019462416666666,51.52654227361111,-1081.002641080531,14.431,21.036909881295912,20.495180925,20.4608761251381,56.14,56.55,56.63,68.59,68.57,103.24,405.1706666666667,0.5042666666666666,11.64204,95.58174,2.125833333333333,2021-08-19 22:15:00
2021-08-19 22:30:00,0.6297733333333333,0.6226533333333334,0.6029266666666667,0.6145,0.5852066666666667,0.6257266666666667,36.233286666666665,35.1949,7.903606666666666,1.279726666666667,8.75418,1.2960733333333332,68.88,69.37,68.93,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.36157450555557,56.68996548333333,-0.0021925854166666,51.58471764930556,-1047.312237483406,14.924,20.78623998720656,20.19039107499999,20.04188764201831,56.05,56.45,56.63,68.63,67.54,103.84,413.32666666666665,0.4963333333333333,11.678586666666666,95.62312,2.12306,2021-08-19 22:30:00
2021-08-19 22:45:00,0.6297066666666667,0.6238533333333333,0.6008866666666666,0.61544,0.5845066666666666,0.6237999999999999,36.62478,35.43276,7.88022,1.2897133333333335,8.735613333333333,1.2912333333333337,68.5,69.06,68.42,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.46502380576923,56.65126591153846,-0.0020749339743589,51.65562275705128,-1039.9309801966165,14.4653,20.681643503471605,20.003274941666657,19.78652177353473,55.96,56.38,56.58,68.93,67.9,103.02,413.2353333333333,0.4814,11.731573333333332,95.62053333333331,2.12842,2021-08-19 22:45:00
2021-08-19 23:00:00,0.6278466666666667,0.6227266666666667,0.6009933333333334,0.6132133333333333,0.5858066666666667,0.6240666666666667,35.76646,35.58696,7.87218,1.2610733333333333,8.714920000000001,1.2977733333333332,68.19,68.89,68.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.35860024642857,56.750743150000005,-0.0018626011904761,51.53741337202381,-1017.125987961803,14.1423,20.566371487337733,19.819871066666664,19.59248937485677,55.8,56.23,56.48,68.78,68.6,104.69,412.8433333333333,0.5110666666666667,11.740373333333334,95.61145333333334,2.1347066666666668,2021-08-19 23:00:00
2021-08-19 23:15:00,0.6296266666666667,0.6228866666666666,0.6020066666666667,0.6137733333333333,0.5885466666666666,0.6253266666666666,36.636606666666665,36.25309333333333,7.965199999999999,1.2569266666666663,8.771506666666665,1.3086666666666666,67.91,68.67,67.94,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.42673057708332,56.74739693749999,-0.0018072958333333,51.53703614375,-1115.3846469837306,14.1559,20.45852904924675,19.66739204166667,19.564706392336177,55.54,56.05,56.18,68.57,66.52,105.14,414.2526666666666,0.5174,11.68244,95.61180666666668,2.1342933333333334,2021-08-19 23:15:00
2021-08-19 23:30:00,0.6281199999999999,0.6226866666666666,0.60088,0.6138266666666666,0.5862066666666668,0.6231933333333333,36.18261333333333,36.4165,7.8147,1.2375133333333332,8.670673333333333,1.2858466666666668,67.71,68.49,67.63,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.54280071666666,56.678492185416665,-0.0025806145833333,51.48430892291666,-1161.1268024129297,14.2883,20.37674703631308,19.582278266666663,19.35254455006896,55.25,55.74,55.89,68.44,66.38,104.52,416.602,0.4782,11.51942,95.61259333333334,2.13106,2021-08-19 23:30:00
2021-08-19 23:45:00,0.62788,0.6223666666666666,0.6015066666666667,0.6132000000000001,0.5871533333333333,0.6244533333333333,36.13062,36.24108,7.749626666666667,1.2514866666666669,8.72512,1.2916333333333334,67.55,68.29,67.4,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.36420130769233,56.59276189807692,-0.0018338711538461,51.53543372371795,-1090.6169640398366,14.5498,20.277349425660645,19.51263065833333,19.31394690018101,55.85,55.98,56.28,68.36,67.71,105.17,416.12666666666667,0.5081333333333333,11.582826666666667,95.61324666666664,2.1284666666666667,2021-08-19 23:45:00
2021-08-20 00:00:00,0.6288533333333334,0.6225533333333334,0.6013333333333333,0.6137333333333334,0.5888333333333333,0.62494,35.97678,35.86976,7.848113333333333,1.25882,8.827140000000002,1.2799266666666669,67.34,68.2,67.19,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.65695472121212,56.640716103787874,-0.002730578030303,51.72562875833334,-1080.4849426073324,14.7745,20.18026836942704,19.36463405833333,19.128591873255232,55.51,55.8,55.96,68.52,67.45,104.95,414.83133333333336,0.4986,11.60214,95.60608,2.13044,2021-08-20 00:00:00
2021-08-20 00:15:00,0.6277866666666667,0.62344,0.6025533333333333,0.6129666666666667,0.5909533333333333,0.6261533333333333,35.899813333333334,35.51884666666667,7.804773333333333,1.2696066666666668,8.780399999999998,1.32042,67.23,68.11,67.02,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.55358093888889,56.65137621875,-0.0013053673611111,51.494409034027775,-1186.027905425379,14.6654,20.14450521215048,19.340859833333337,19.10752971618018,55.76,55.96,56.26,67.71,67.95,104.95,415.2706666666666,0.4881333333333333,11.719006666666669,95.61102666666667,2.14008,2021-08-20 00:15:00
2021-08-20 00:30:00,0.6286466666666667,0.6234866666666666,0.6033866666666667,0.6141133333333334,0.5894266666666667,0.6259,36.07543333333333,35.639826666666664,8.018513333333333,1.2618133333333332,8.802186666666667,1.2869199999999998,67.05,67.91,66.89,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.6236881448718,56.76441285961539,-0.0030767641025641,51.51550590512821,-1252.8226614417188,14.1737,20.065593034595054,19.245256366666677,19.044055234831266,55.34,55.64,55.83,68.05,67.2,103.99,414.726,0.4686666666666666,11.593613333333334,95.61416666666668,2.1340733333333333,2021-08-20 00:30:00
2021-08-20 00:45:00,0.6289133333333333,0.6227199999999999,0.6011133333333334,0.6145866666666666,0.5897666666666667,0.6241733333333334,36.100026666666665,35.42898,7.783553333333333,1.2437,8.705773333333333,1.3043866666666666,66.93,67.79,66.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.48085555555556,56.6145834611111,-0.0018009506944444,51.55681701736111,-1031.9805423232642,14.7734,19.98614701961634,19.13135194166667,18.99589947628664,55.76,55.85,56.25,68.31,68.31,105.43,414.0106666666667,0.4989333333333333,11.608846666666668,95.61838,2.1277,2021-08-20 00:45:00
2021-08-20 01:00:00,0.6276866666666667,0.62278,0.60206,0.6131133333333333,0.5889866666666667,0.6249466666666667,36.07112666666667,36.16994,7.750039999999999,1.2657066666666668,8.715373333333334,1.3051133333333331,66.82,67.7,66.6,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.38197151833332,56.5988632325,-0.0018938683333333,51.570907787500005,-1089.1146082485568,14.2696,19.950393313774384,19.123117325000003,18.91800997825942,55.74,55.89,56.19,67.82,66.73,104.75,414.38933333333335,0.4750666666666667,11.801606666666666,95.60917333333332,2.1351266666666664,2021-08-20 01:00:00
2021-08-20 01:15:00,0.62834,0.62308,0.6022,0.6138733333333334,0.58982,0.6244600000000001,36.04776666666667,35.29646666666667,7.895526666666667,1.2718133333333337,8.686893333333334,1.2911533333333334,66.74,67.69,66.59,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.48691605454545,55.14696291742425,-0.0029495181818181,51.59879776893938,-4.946590652105215,14.9465,19.93562787628781,19.156296699999995,18.974823030959385,57.81,57.61,58.07,67.75,67.2,104.84,414.54,313.7213333333333,12.456646666666668,93.47728666666669,62.72730666666666,2021-08-20 01:15:00
2021-08-20 01:30:00,0.6275,0.6230933333333333,0.6020866666666667,0.6151733333333333,0.5908599999999999,0.6252733333333332,36.452133333333336,35.422266666666665,7.882919999999999,1.2581466666666663,8.713286666666667,1.3137,66.8,67.73,66.7,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.48401660555557,55.15036172083333,-0.0028836444444444,51.52139689097222,-4.639347624453921,15.1229,20.047442931823294,19.19992505833333,19.1528254534839,59.21,58.93,59.33,67.96,66.94,104.04,411.6813333333333,357.4042666666667,13.836813333333334,79.68759333333334,69.57120666666667,2021-08-20 01:30:00
2021-08-20 01:45:00,0.6289533333333334,0.6241133333333334,0.6008666666666667,0.6134000000000001,0.5906800000000001,0.6257666666666667,36.668553333333335,35.240053333333336,7.876446666666666,1.2653733333333332,8.868606666666667,1.32166,66.82,67.8,66.77,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.56657688910256,55.14833565128205,-0.0028998621794871,51.49892831153846,-4.167040995966686,14.9066,20.12917871063121,19.336193275000003,19.2906612199032,59.94,59.61,60.05,67.96,65.74,103.51,413.4906666666666,354.8138666666667,14.394086666666665,58.32969333333333,69.60768,2021-08-20 01:45:00
2021-08-20 02:00:00,0.62874,0.6232933333333333,0.6012733333333333,0.6144466666666666,0.5901466666666667,0.6257266666666667,36.16664,35.71203333333333,7.937046666666666,1.2411733333333332,8.760273333333334,1.2845000000000002,66.88,68.0,66.87,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.21190651363636,55.40542260530303,-0.0006884484848484,51.46232755984849,-3.979114182462405,15.1264,20.21603341144117,19.424077350000005,19.357649354018065,60.47,60.2,60.59,67.39,67.85,104.43,413.6853333333333,357.3729333333333,14.761033333333334,37.84856666666666,69.64762666666667,2021-08-20 02:00:00
2021-08-20 02:15:00,0.6302599999999999,0.6235733333333333,0.6017600000000001,0.61528,0.58992,0.6255866666666667,36.258426666666665,35.57953333333333,7.887393333333334,1.2590733333333333,8.77984,1.3383466666666666,66.95,68.03,66.93,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.3678124568182,55.234140329545454,-0.0013666825757575,51.49566955075757,-3.6542494502681233,14.7517,20.26994423166161,19.437703833333327,19.40583889844936,61.01,60.61,61.05,67.04,69.99,105.32,415.4193333333333,357.0143333333333,15.081946666666664,31.02893333333333,69.65784666666667,2021-08-20 02:15:00
2021-08-20 02:30:00,0.6284799999999999,0.6232733333333333,0.6019666666666666,0.6144999999999999,0.5898933333333333,0.6252466666666667,36.03741333333333,35.55530666666667,7.891966666666667,1.26812,8.791519999999998,1.2668333333333337,67.0,68.08,67.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.42228834652776,55.17204658333333,-0.0015807715277777,51.56261284444444,-3.429880954558442,14.9325,20.32104189175442,19.491292366666663,19.49833968779473,61.52,61.09,61.58,67.34,70.82,104.19,414.0893333333333,359.2434666666667,15.35032,30.52074,69.66419333333333,2021-08-20 02:30:00
2021-08-20 02:45:00,0.6284533333333333,0.6228866666666666,0.60238,0.6145333333333334,0.59012,0.6265266666666667,35.92598,35.539653333333334,7.898840000000001,1.2755466666666666,8.760473333333332,1.2873666666666668,67.06,68.24,67.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.20823857666667,55.11470240999999,-0.0017211791666666,51.83621898916666,-3.285450668187189,14.4399,20.397191475240906,19.55147970833333,19.549390694484885,62.62,62.16,62.67,66.95,67.43,104.86,414.61066666666665,356.5402666666667,16.01672,30.537906666666668,69.65991333333334,2021-08-20 02:45:00
2021-08-20 03:00:00,0.6296933333333333,0.6231000000000001,0.6007733333333333,0.6142933333333332,0.5896399999999999,0.6247266666666668,36.15057333333333,35.65796,7.941793333333334,1.2590533333333334,8.790853333333333,1.30476,67.15,68.35,67.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.13511272847222,55.13441370277778,-0.0017964020833333,52.15893985694444,-3.1320838227112966,14.4511,20.49200337764853,19.607317233333333,19.63618220693786,62.68,62.26,62.72,67.19,68.29,104.25,415.43466666666666,357.8903333333334,16.40852,30.55643333333333,69.66116000000001,2021-08-20 03:00:00
2021-08-20 03:15:00,0.6282933333333334,0.6229,0.60172,0.61432,0.58952,0.6262066666666667,36.32378666666667,35.756546666666665,7.953226666666667,1.27626,8.714026666666665,1.2672466666666666,67.21,68.46,67.32,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.19552085763888,55.22877163888888,-0.0016805555555555,52.19262405625,-3.0707528750413,14.3731,20.52498549858609,19.63683205,19.66397095739393,62.79,62.38,62.84,67.45,69.64,104.89,416.0926666666667,358.45726666666667,16.33894666666667,30.57944666666667,69.67329333333333,2021-08-20 03:15:00
2021-08-20 03:30:00,0.6281933333333334,0.6223733333333333,0.6022133333333334,0.6140733333333334,0.5877666666666667,0.6245466666666667,36.57752000000001,35.93752,7.903453333333333,1.2788666666666666,8.7407,1.2949266666666666,67.28,68.53,67.36,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.2974677852564,55.04899321602564,-0.0030456621794871,52.30979065448718,-2.9375569718424184,15.0808,20.581708132466133,19.65005641666668,19.70934645052432,62.94,62.7,63.01,67.27,66.84,104.41,417.5653333333333,361.2102666666667,16.481666666666666,30.605106666666664,69.66243333333334,2021-08-20 03:30:00
2021-08-20 03:45:00,0.6296466666666666,0.6229666666666667,0.6013133333333334,0.6148933333333333,0.5888000000000001,0.6249800000000001,36.36674,35.66431333333333,7.894813333333333,1.2678266666666669,8.833879999999999,1.2960666666666667,67.3,68.6,67.39,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.24392637196968,54.99308513939393,-0.0030211712121212,52.34523240757576,-2.7679754161247865,14.7754,20.59424772691773,19.697497141666663,19.76325574363784,63.17,62.87,63.26,67.2,68.44,104.91,417.2493333333333,362.0740666666667,16.570493333333335,30.62566,69.66497333333334,2021-08-20 03:45:00
2021-08-20 04:00:00,0.6283866666666668,0.6233733333333333,0.6018066666666667,0.6145466666666667,0.5885733333333333,0.6264333333333333,37.02136666666667,35.29295333333334,7.888859999999999,1.2742533333333337,8.71832,1.2910866666666665,67.36,68.69,67.45,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.07561615625,54.998576540972216,-0.0021970986111111,52.26733652291666,-2.706909566867756,14.7274,20.63794627369191,19.697781025,19.760989142431185,63.41,63.07,63.5,66.94,68.47,104.63,417.24533333333335,361.77973333333335,16.710353333333334,30.64163333333333,69.66592,2021-08-20 04:00:00
