time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-08-20 04:15:00,0.6285133333333334,0.62276,0.5996266666666668,0.6142866666666666,0.58678,0.6233333333333333,36.36626,35.74173333333333,7.899953333333333,1.2454066666666668,8.834886666666668,1.26212,67.38,68.73,67.54,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.25929745208332,55.04184895763888,-0.0027095888888888,52.29128399513889,-2.638024677475112,14.4263,20.668624168538543,19.695450533333336,19.80411069413202,63.63,63.26,63.63,67.14,68.27,104.27,418.0586666666667,360.7022,16.82442,30.657733333333333,69.66103333333334,2021-08-20 04:15:00
2021-08-20 04:30:00,0.6292399999999999,0.6229333333333333,0.60056,0.6142000000000001,0.5896333333333333,0.6248666666666666,36.18666,35.2349,7.805313333333333,1.26164,8.814346666666667,1.2521733333333336,67.39,68.77,67.53,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.1019747326923,55.194102624358976,-0.0025075782051282,52.21557629230769,-2.5054143095346144,13.6556,20.68349133078493,19.72188995833333,19.840424760009853,63.74,63.41,63.83,67.2,68.24,104.69,417.5746666666666,363.1278,16.91237333333333,30.65512,69.66152666666667,2021-08-20 04:30:00
2021-08-20 04:45:00,0.6288733333333333,0.6236333333333334,0.6009466666666666,0.6141000000000001,0.5882933333333333,0.6248266666666668,36.70293333333333,36.22036666666666,8.069840000000001,1.3054466666666669,8.878373333333334,1.2730333333333337,67.42,68.87,67.53,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.1582732440476,55.0352718297619,-0.0024505672619047,52.19863498214285,-2.4161035493482084,13.9709,20.706739195459875,19.724633066666662,19.852909788976262,63.9,63.63,63.95,67.39,67.39,104.25,418.118,361.9648666666666,17.009586666666667,30.655293333333336,69.66516666666666,2021-08-20 04:45:00
2021-08-20 05:00:00,0.6290399999999999,0.6230266666666666,0.60152,0.61406,0.5897466666666666,0.62526,36.15262,36.359746666666666,7.927526666666667,1.2819866666666668,8.703286666666665,1.2901333333333334,67.46,68.91,67.55,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.13675906060604,54.92560748939393,-0.0031091128787878,52.3524794969697,-2.3310338433337288,14.5111,20.73230889027485,19.747980550000005,19.86539640983125,64.01,63.76,64.1,67.3,68.96,104.47,418.684,357.92960000000005,17.094686666666668,30.66031333333333,69.66076666666666,2021-08-20 05:00:00
2021-08-20 05:15:00,0.6299866666666667,0.6231866666666667,0.6018000000000001,0.61498,0.58992,0.6250199999999999,36.09744666666666,34.91410666666666,7.865613333333333,1.2625133333333334,8.846033333333333,1.28344,67.49,68.94,67.54,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.0987427013889,55.16296741666665,-0.0029596333333333,52.39280956111112,-2.263362473604305,14.4665,20.747651336470994,19.755540566666664,19.888100032200896,64.12,63.85,64.25,67.23,68.62,103.93,418.1553333333333,359.55046666666664,17.15243333333333,30.65817333333333,69.66130666666666,2021-08-20 05:15:00
2021-08-20 05:30:00,0.6276333333333334,0.62112,0.6002266666666667,0.6136199999999999,0.5881866666666667,0.62416,36.36871333333333,35.78427333333333,7.766526666666667,1.2724733333333331,8.771493333333332,1.3177066666666666,67.52,68.94,67.57,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.46384543653843,54.78937618525641,-0.0018107032051282,52.29651336089744,-2.1627279512008557,14.4684,20.776011415680443,19.77910366666666,19.87788462481501,64.3,63.96,64.32,67.65,67.6,105.14,418.1346666666667,360.1094,17.273973333333334,30.659460000000003,69.65612666666667,2021-08-20 05:30:00
2021-08-20 05:45:00,0.6258466666666667,0.61922,0.6001066666666667,0.61146,0.5864933333333333,0.6234000000000001,36.37296,35.555060000000005,7.93998,1.2962866666666666,8.742326666666667,1.3123866666666666,67.53,69.0,67.58,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.53547616130952,54.85901984464285,-0.0019453523809523,52.34760250119047,-2.10554861774958,14.2753,20.801583249041016,19.79101828333333,19.90625584600781,64.43,64.12,64.44,67.17,68.78,103.55,418.5366666666667,360.6552,17.30232,30.652293333333333,69.66351333333334,2021-08-20 05:45:00
2021-08-20 06:00:00,0.6244599999999999,0.6164133333333334,0.59946,0.6100333333333334,0.58776,0.6224733333333333,36.23370666666666,36.06492,7.797806666666667,1.2807,8.667846666666666,1.31482,67.55,68.98,67.59,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.8130279451389,54.73799876111112,-0.0030820701388888,52.51205405486112,-2.054765788841046,14.3937,20.80669777805207,19.792445383333327,19.928962849344146,64.47,64.16,64.61,67.05,67.75,104.12,418.0733333333334,360.7488,17.36976,30.656153333333336,69.66322,2021-08-20 06:00:00
2021-08-20 06:15:00,0.6236466666666666,0.61718,0.5989466666666666,0.60918,0.5867333333333333,0.6220133333333333,36.12214666666667,35.328293333333335,7.838613333333333,1.2767733333333335,8.73676,1.28134,67.55,69.05,67.62,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.4730488181818,54.53974466060606,-0.0023940954545454,52.35314109848485,-1.99148725655538,13.7096,20.8215848231776,19.81468970000001,19.926686277279146,64.61,64.3,64.69,67.07,68.83,104.21,419.184,360.7416,17.460106666666665,30.652853333333333,69.66435333333334,2021-08-20 06:15:00
2021-08-20 06:30:00,0.62456,0.6181333333333333,0.59896,0.6094,0.5862599999999999,0.6216466666666667,35.77872666666667,35.700246666666665,7.928306666666667,1.2684866666666668,8.849406666666669,1.261186666666667,67.55,69.1,67.63,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.7053417375,54.65117265138889,-0.0031133097222222,52.61237501666667,-1.9328826468888003,14.8697,20.83227124196219,19.82316959166667,19.91136340865478,64.65,64.36,64.81,67.73,67.12,104.19,419.23733333333337,359.339,17.501753333333333,30.65322666666667,69.66515333333334,2021-08-20 06:30:00
2021-08-20 06:45:00,0.62364,0.61604,0.5973133333333334,0.6087066666666666,0.5865600000000001,0.6207533333333333,35.96970666666667,35.29170666666666,7.854973333333334,1.26486,8.764460000000001,1.2987266666666666,67.56,69.1,67.63,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.78871166666669,54.59126212435898,-0.0007713128205128,52.65560776089744,-1.8555282612397817,14.7203,20.84716200039003,19.838726025,19.931793960823768,64.8,64.47,64.87,67.67,67.6,104.75,421.0326666666666,361.751,17.562066666666666,30.651926666666668,69.66644666666666,2021-08-20 06:45:00
2021-08-20 07:00:00,0.62152,0.61448,0.5969,0.60768,0.5854533333333334,0.6205533333333334,35.63968,36.47597333333333,7.864713333333333,1.2756666666666667,8.858186666666667,1.3181466666666666,67.57,69.13,67.65,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.76417418583333,54.758818256666665,-0.0002213366666666,52.61879876500001,-1.81306862286654,14.6323,20.855061992484536,19.850086966666662,19.952225001888223,64.83,64.54,64.99,67.39,67.63,105.6,425.2626666666666,360.22886666666665,17.62264,30.65879333333333,69.66660666666667,2021-08-20 07:00:00
2021-08-20 07:15:00,0.6205733333333333,0.6154666666666666,86.80181999999999,0.6161266666666666,87.79718666666666,88.08319333333334,36.66343333333334,35.102733333333326,7.773966666666666,1.2924066666666667,8.724,1.24174,67.92,69.53,68.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,143.1991181280303,54.94811656893939,0.0236452128787878,52.60415683409092,-1.723899604674225,14.5678,21.3361704889453,20.1534524,20.5858760455597,88.21,94.05,85.96,153.66,44.61,281.0,635.6846666666667,499.6328666666667,17.690006666666665,30.654246666666666,69.66399333333334,2021-08-20 07:15:00
2021-08-20 07:30:00,0.6205733333333333,0.6148733333333334,87.56074,0.6206133333333334,88.26790666666668,88.59035999999999,36.11999333333333,35.13206,7.905453333333333,1.3009666666666668,8.69634,1.2595866666666666,68.62,70.11,68.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,259.04917045,54.949118068055554,0.0399653680555555,52.53551864513889,-1.7196467015292722,14.6112,21.848649225600468,20.53671975833333,21.312420995049365,88.49,80.16,80.36,250.0,42.32,328.0,1113.3773333333334,778.2188,18.12798666666667,30.648946666666667,69.66416666666667,2021-08-20 07:30:00
2021-08-20 07:45:00,0.6202466666666666,0.61524,87.15900666666667,0.62034,88.04094666666667,88.25131333333334,35.883226666666665,35.358626666666666,7.84194,1.2623866666666668,8.66866,1.261893333333333,69.4,70.49,69.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,286.868106625,54.76908928333333,0.0409575173611111,52.43147926597222,-1.677882249826112,14.0989,22.010402855914947,20.870893483333337,21.7763121811559,89.87,67.09,81.12,244.0,73.04,309.0,1203.8926666666666,825.9101333333333,18.798146666666664,30.654193333333332,69.66204666666665,2021-08-20 07:45:00
2021-08-20 08:00:00,0.6202266666666667,0.6152333333333334,87.02648666666667,0.6208866666666667,87.91026666666667,88.11679333333333,35.56634666666667,36.14592666666667,7.92312,1.2937466666666666,8.719866666666666,1.2829000000000002,69.96,70.69,70.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,299.4145405307693,54.92427098653847,0.0391618333333333,52.07145410512821,-1.568842893082165,14.8568,22.010402855914947,21.131410275,22.18431974561696,89.7,67.68,82.13,242.0,71.05,332.0,1265.8466666666668,871.0973333333333,19.44823333333333,30.65816,69.66482666666667,2021-08-20 08:00:00
2021-08-20 08:15:00,86.61785333333334,87.84188,86.95684,88.34094,87.58388,87.99847333333334,163.33370000000002,167.29801333333333,139.41354666666666,1.2639333333333334,8.7261,1.2171666666666667,70.63,70.97,71.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,250.09159812222225,54.84092550694445,0.03692845,51.80616527708332,-1.5145516916466777,14.3608,22.249233707354332,21.419468566666666,22.69543267783717,91.06,68.65,109.18,226.0,66.52,80.83,1048.322,737.4912666666667,20.114686666666667,30.652093333333333,69.66708666666666,2021-08-20 08:15:00
2021-08-20 08:30:00,86.75382666666665,87.05508,86.78088,88.41648,86.60370666666667,87.27328000000001,173.09748666666667,176.36492,149.43018666666666,1.29466,8.730873333333333,1.3094466666666666,71.11,71.28,71.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,165.5732864525641,55.07886496282052,0.0215020737179487,51.70499740576923,-1.4180328477062831,15.0081,22.552347118295643,21.60537620833333,22.739272019354075,83.68,69.28,69.76,45.33,66.73,102.36,511.4673333333333,388.7626666666666,20.51447333333333,30.652953333333336,69.66369333333334,2021-08-20 08:30:00
2021-08-20 08:45:00,86.49222,87.48758,86.73208,88.07068666666667,86.70126666666667,86.89609999999999,172.44319333333334,176.0002133333333,149.25483333333335,1.31678,8.630846666666667,1.3887133333333332,71.22,71.61,71.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,130.03301321309524,54.5564236672619,0.0008702172619047,51.67538929940476,-1.3563337374955924,15.269,22.786220278184143,21.57616545833334,22.615851097199368,70.36,69.5,69.85,66.82,70.59,111.73,437.788,352.39733333333334,20.64906,30.646606666666667,69.66439333333332,2021-08-20 08:45:00
2021-08-20 09:00:00,86.59322,87.66606,86.70234666666667,88.14652,86.79426666666667,87.18696666666666,172.21606,175.79642,148.96982,1.26646,8.655006666666667,1.3470133333333332,71.24,71.88,71.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,101.73084075227274,54.32640711439394,0.0023457166666666,51.55881780757576,-1.2509137782423208,15.3832,22.976882200589728,21.57600639166668,22.605568648105702,70.3,69.63,69.99,69.23,70.61,106.16,435.568,364.89293333333336,20.73847333333333,30.620046666666667,69.66666666666667,2021-08-20 09:00:00
2021-08-20 09:15:00,86.60554,87.59566,86.75099333333333,88.07672,86.89357333333334,87.28602666666667,222.816,226.10736666666665,149.40269333333333,2.8605466666666666,10.291453333333331,1.7683133333333332,71.37,72.23,71.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.69137999861113,54.221510270833335,-0.0001002659722222,51.32817733125,-1.1541452375044974,15.4587,23.26769054568416,21.610351625000007,22.78533814602457,70.39,69.94,70.21,67.54,70.12,104.84,430.67266666666666,369.8858666666667,20.83691333333333,30.5933,69.65990666666667,2021-08-20 09:15:00
2021-08-20 09:30:00,86.64897333333333,87.46992666666667,86.78895333333334,87.97572,86.92370000000001,87.28348,226.51458,230.33515333333332,149.15662,3.0076066666666668,10.349453333333337,1.8465533333333333,71.42,72.55,71.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.57502362756412,54.54509839551282,-0.0004280256410256,51.14965601794871,-1.1422816207110114,16.9828,23.47152267138813,21.640500941666662,22.92183350026886,70.64,70.17,70.47,68.52,68.99,105.69,430.954,372.5469333333333,20.994586666666667,30.55188,69.66629333333334,2021-08-20 09:30:00
2021-08-20 09:45:00,86.64112666666666,87.4218,86.75685333333334,87.99179333333333,86.91472666666667,87.23663333333334,227.0233333333333,230.14142,149.74398666666667,2.9124133333333333,10.5221,1.8362133333333333,71.46,72.85,72.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.49707963589744,54.506323164102575,-0.000232798076923,51.02190130128205,-1.190189811406842,16.1099,23.629042532067444,21.690111441666676,23.066014961523024,70.86,70.4,70.66,67.91,67.42,104.69,431.466,369.8086666666667,21.145126666666663,30.516046666666668,69.66159999999999,2021-08-20 09:45:00
2021-08-20 10:00:00,86.61376666666666,87.36258666666666,86.7175,87.91388666666667,86.91727999999999,87.29627333333333,226.0822533333333,228.9645933333333,148.79698666666667,2.92312,10.21612,1.889846666666667,71.54,73.04,72.28,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.28320747803032,54.1455693439394,0.0005705681818181,50.86281330530303,-1.1587230661363748,16.0395,23.76851474921756,21.7415215,23.194822406890808,71.07,70.66,70.93,67.86,68.14,105.21,432.642,369.5592,21.29147333333333,31.898353333333333,69.66019333333334,2021-08-20 10:00:00
2021-08-20 10:15:00,86.60410666666667,87.36594666666666,86.62604,87.89508000000001,86.92699999999999,87.23754666666667,225.78744666666668,230.4505333333333,149.00875333333337,2.9439533333333334,10.36122,1.710686666666667,71.63,73.38,72.54,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.24575332708332,54.28145195694445,0.0015706673611111,50.885055245833335,-1.136324051577119,16.1064,23.895100154718705,21.82760054166668,23.352149155977543,71.25,70.84,71.1,67.77,68.71,104.73,433.0993333333333,366.5228,21.393833333333337,50.07845333333333,69.62730666666667,2021-08-20 10:15:00
2021-08-20 10:30:00,86.60011333333334,87.37918666666666,86.63702666666667,87.90773333333333,86.89016,87.22084,226.27174,229.82682000000003,149.02957999999998,2.95746,10.26878,1.85716,71.76,73.61,72.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.5150684423077,54.55004291858974,-0.0004955961538461,50.94383702948718,-1.0339520529795068,16.6973,24.008892538779435,21.869655658333333,23.501753107869437,71.42,71.02,71.29,67.7,67.73,105.66,435.7506666666667,369.9951333333333,21.447746666666667,72.42899333333334,69.58431333333333,2021-08-20 10:30:00
2021-08-20 10:45:00,86.58887333333334,87.30780666666666,86.60556666666666,87.90738,86.90471333333333,87.22986666666667,226.07827333333336,229.38404666666665,149.15941333333333,2.917126666666667,10.171526666666669,1.8709666666666669,71.88,73.78,73.06,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.30869251742423,54.4119596280303,0.0004097015151515,50.81524454318182,-0.8825485473799847,16.6142,24.10722087072054,21.913004566666658,23.69026025780124,71.59,71.12,71.39,67.7,67.15,104.97,436.4526666666667,369.79106666666667,21.534213333333334,92.33254,68.48534,2021-08-20 10:45:00
2021-08-20 11:00:00,86.57682666666666,87.28409333333335,86.58499333333333,87.82924666666666,86.89194666666667,87.1264,226.4294066666667,229.6854733333333,149.2639333333333,2.9180133333333336,10.21522,1.82024,72.04,74.0,73.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.39670391388889,54.49318208402778,0.0003521076388888,51.03250174722223,-0.7274521179053149,16.8758,24.19006255795881,21.994610408333333,23.938220192747732,71.6,71.15,71.43,66.75,69.23,103.59,436.71,298.4114666666666,21.527326666666667,95.62873333333332,51.08832,2021-08-20 11:00:00
2021-08-20 11:15:00,86.5869,87.17145333333333,86.57217333333332,87.85830666666668,86.8252,87.11018666666668,227.01371333333333,230.18356666666665,149.34484666666668,2.90988,10.33838,1.7798133333333332,72.2,74.17,73.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.51551050694444,54.302074951388896,3.609722222222223e-05,51.07382432291666,-0.4408878752742982,17.175,24.272873677335213,22.084290391666663,24.230675343543908,71.12,70.69,71.05,66.77,75.52,103.81,435.584,150.23706666666666,21.28838,95.63434666666669,32.31750666666667,2021-08-20 11:15:00
2021-08-20 11:30:00,86.60709333333334,87.20530000000001,86.57818,87.91755333333334,86.68756666666667,87.12660000000001,226.28526666666667,230.24411333333333,148.82006666666666,2.9453400000000003,10.277133333333332,1.8015066666666668,72.32,74.23,74.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.78505194102564,54.30369619294872,0.0004507788461538,51.26369393461538,-0.1844921247471272,17.4772,24.270383389019685,22.13663951666665,24.510566047572127,70.14,69.85,70.1,66.48,90.09,117.56,454.67466666666667,64.10586666666667,20.614946666666665,95.63116,22.773353333333333,2021-08-20 11:30:00
2021-08-20 11:45:00,86.61144666666668,87.16906666666667,86.57342666666666,87.68201333333333,86.55559333333333,87.10382,226.58387333333332,230.38699333333332,149.43194666666665,2.9112066666666667,10.14562,1.76684,72.39,74.24,74.44,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,111.85481722916666,54.38142942222222,-0.0002848083333333,51.39281515625,0.108283574215459,18.3705,24.18488389958901,22.27106376666667,24.565054515219742,69.34,68.7,69.04,72.48,101.14,191.0,567.7566666666667,64.806,19.973466666666663,95.63374666666668,17.542433333333335,2021-08-20 11:45:00
2021-08-20 12:00:00,86.60560000000001,87.24026666666667,86.69012666666666,87.60378,86.66984666666667,87.11209333333333,226.16232666666667,229.49872666666667,148.61241333333334,2.91336,10.17694,1.8351466666666667,72.44,74.2,74.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,147.68886741,54.514820360833326,0.0011875716666666,51.28313373916667,0.3232871105064273,17.9159,24.14345969795835,22.372396033333334,24.440575536673407,68.68,68.01,68.3,78.08,127.82,318.0,769.0873333333333,51.5094,19.609266666666667,95.62534,13.027233333333331,2021-08-20 12:00:00
2021-08-20 12:15:00,86.54698,87.42106666666668,86.87956666666666,87.69448666666668,87.13284,87.08398000000001,225.84834666666663,230.22055333333336,149.05974,2.9246933333333334,10.075013333333334,1.7916933333333334,72.52,74.11,74.55,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,187.030921575,54.59252778257576,-0.0003191121212121,51.41134841666667,0.4355140375417891,17.5082,23.957263146803317,22.433111199999992,24.450945503289237,68.32,67.61,67.78,71.73,130.74,321.0,916.3466666666668,11.948,19.32632,95.62754,8.223066666666666,2021-08-20 12:15:00
2021-08-20 12:30:00,86.59848000000001,87.65695333333333,87.02175333333334,87.72858,87.71002666666666,87.11050666666667,226.3998733333333,229.31934666666663,149.03964666666667,2.9001200000000003,10.283933333333332,1.86824,72.55,74.04,74.44,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,254.44255304513888,54.73329374861111,-4.595138888889219e-06,51.31681481527778,0.5235110643751938,17.1381,23.81238271852567,22.436501316666675,24.321421277699244,67.63,66.76,66.93,66.35,131.28,386.0,1112.5946666666666,1.8,18.898986666666666,95.62275333333334,1.894966666666667,2021-08-20 12:30:00
2021-08-20 12:45:00,86.58792,87.65741333333334,87.05019333333333,87.76089333333333,87.72778,87.12448666666667,226.13240666666667,229.9593,149.05014,3.006526666666667,10.225153333333331,1.8328133333333332,72.62,73.94,74.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,275.89620205512824,55.63303904679487,4.075897435897436e-05,51.47333445,-961.002740755406,18.1172,23.703867022866348,22.418937858333333,23.617965275657586,67.37,66.45,66.55,62.71,111.91,367.0,1176.099333333333,1.7346666666666666,18.61552,95.6261,1.8745866666666664,2021-08-20 12:45:00
2021-08-20 13:00:00,86.60855333333333,87.71256666666666,86.95898000000001,87.78605333333333,87.51524666666666,87.12975333333334,226.98191333333332,228.71310666666665,148.77929333333336,2.870206666666667,10.47388,1.8529466666666667,72.62,73.71,73.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.7909134583333,54.66526642878789,0.0018075841666666,52.22750899318181,-134.74378829568963,16.8813,23.556760099533108,22.354828025,23.377935691117955,65.14,64.47,64.61,68.62,99.53,285.0,1011.8326666666668,1.7532666666666663,17.092006666666666,95.62726,1.8727133333333328,2021-08-20 13:00:00
2021-08-20 13:15:00,86.59327333333334,87.34896,86.7256,87.60228000000001,87.05376666666666,87.18299333333334,88.29254,88.66964,17.320293333333332,2.9745,10.28204,1.8206133333333332,72.52,73.71,73.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,161.2870307469697,54.6561685780303,0.0049485507575757,51.44549701818182,-121.9949666259689,17.4299,23.577264141069293,22.297488633333334,23.377935691117955,65.82,65.35,65.48,73.75,83.09,212.0,761.652,1.7944,17.81858,95.6238,1.8729266666666669,2021-08-20 13:15:00
2021-08-20 13:30:00,86.53840666666666,86.90464,86.53269333333333,87.38682,86.92450000000001,87.15918666666667,78.86682666666667,78.34733333333334,7.837953333333333,2.9406933333333334,10.276953333333331,1.8633933333333332,72.37,73.69,73.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,120.90433896153846,54.62547318846154,0.0034730096153846,51.31439521666667,-16.92155116979749,16.5059,23.528294579540272,22.156988575,23.452811925671824,65.7,65.36,65.41,68.11,67.95,180.0,592.5626666666667,1.8720666666666663,17.7029,95.62557333333334,1.8664,2021-08-20 13:30:00
2021-08-20 13:45:00,86.52137333333333,86.63570666666666,86.56840666666668,87.36081333333333,86.87949333333333,87.16174666666667,79.08981999999999,78.77038666666667,7.853786666666666,2.91556,10.279386666666666,1.8531133333333332,72.19,73.66,73.7,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.37737573690475,54.46915556904762,0.005257575,51.29560193214286,-7.359537532923154,18.3175,23.47152267138813,22.03852569166667,23.56368831423299,65.76,65.45,65.72,67.19,66.38,142.5,508.5013333333333,1.8310666666666668,17.75372666666667,95.62412,1.87676,2021-08-20 13:45:00
2021-08-20 14:00:00,86.46520666666667,86.46792666666667,86.51056666666666,87.27919333333334,86.80061333333333,87.20772000000001,78.69440666666667,78.62230666666666,7.955406666666667,2.909193333333333,10.14114,1.83142,72.03,73.59,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.06622480138888,54.33317673680556,0.0032520444444444,51.31258918263888,-7.03132555371716,16.4804,23.39662658332378,21.9581268,23.63080508192718,65.83,65.63,65.92,69.12,68.89,134.76,476.726,1.8398,17.8397,95.62270666666667,1.8774666666666664,2021-08-20 14:00:00
2021-08-20 14:15:00,86.46585333333333,86.40025999999999,86.52659333333332,87.34328666666667,86.77365333333334,87.27931333333332,217.20956,220.37842,140.17976,2.888453333333333,10.294606666666668,1.78736,71.97,73.61,74.1,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.12081805208334,54.303527025,-0.0001264583333333,51.172810982638886,-6.641458831489991,17.6007,23.443222665515805,21.972867941666667,23.855711755530933,65.99,65.88,66.25,68.57,68.2,106.87,436.26866666666666,1.808,17.914226666666664,95.62544666666666,2.4409666666666667,2021-08-20 14:15:00
2021-08-20 14:30:00,86.52028,86.5215,86.62740000000001,87.35146,86.71484000000001,87.22489999999999,226.1252,229.40468666666663,148.87234666666666,2.8813066666666667,10.343093333333334,1.8672133333333327,72.03,73.72,74.32,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.04273064166668,54.24063725448718,-0.0004206846153846,51.07457127692308,-6.203834215300663,17.6251,23.63937061061017,22.07513625,24.072816992979085,66.0,65.92,66.31,68.8,67.39,106.38,432.20133333333337,1.7838666666666667,17.937313333333336,95.62775333333332,5.20336,2021-08-20 14:30:00
2021-08-20 14:45:00,86.61492,86.79005333333333,86.63839333333334,87.30790666666667,86.66457333333332,87.20455333333332,226.2718933333333,229.09244666666663,148.64746666666667,2.8943933333333334,10.269706666666668,1.84644,72.05,73.85,74.47,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.02597873484848,54.25831866136364,-0.000499034090909,51.13893679772728,-5.945644801151849,17.007,23.791708634552208,22.1597264,24.153079752407397,66.15,65.98,66.39,68.5,67.65,106.5,432.758,1.1641333333333332,17.957446666666666,95.62993333333334,6.992500000000001,2021-08-20 14:45:00
2021-08-20 15:00:00,86.57904666666667,86.79916,86.58623333333334,87.34886,86.62710666666666,87.17989333333334,226.47894,229.59608666666665,149.27017333333333,2.908233333333333,10.3198,1.75068,72.09,74.01,74.63,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.95222069097224,54.223228703472216,-3.0458333333327965e-06,51.13629811527778,-5.709026173598146,17.2587,23.91578483173612,22.22732639166665,24.20222743594985,66.17,66.07,66.49,68.98,68.73,106.29,432.85266666666666,0.8070666666666667,17.976546666666668,95.62189333333336,9.116346666666669,2021-08-20 15:00:00
2021-08-20 15:15:00,86.62570666666667,86.93789333333334,86.59578,87.31554,86.63084666666667,87.17676666666667,226.64798666666667,230.50333333333336,149.53913333333333,2.9474066666666667,10.31512,1.7720999999999998,72.14,74.13,74.69,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.88267134583332,54.23562280486112,-0.0003275395833333,51.19243180694445,-5.654071238774084,16.8898,24.01152767382928,22.25673835833333,24.274735817760245,66.19,66.09,66.52,69.09,66.7,107.76,432.002,0.7842,17.994233333333334,95.62266666666666,11.757373333333334,2021-08-20 15:15:00
2021-08-20 15:30:00,86.66361333333333,86.96006000000001,86.61991333333334,87.38118666666666,86.68824,87.21170666666667,225.63948,229.75378,148.78501333333332,2.977626666666666,10.258926666666667,1.86696,72.19,74.26,74.74,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.9391365974359,54.20698053717948,0.0011750333333333,51.01879664551282,-5.494660560286084,16.467,24.08397215433621,22.301868875,24.31880166389834,66.21,66.16,66.61,68.88,68.31,103.99,431.72333333333336,0.756,18.015786666666667,95.62358,13.3227,2021-08-20 15:30:00
2021-08-20 15:45:00,86.68836666666667,87.02242666666668,86.55606666666667,87.37411999999999,86.72656,87.20306000000001,225.5763333333333,229.4388133333333,149.00125333333332,2.956973333333333,10.197053333333336,1.8058066666666663,72.19,74.39,74.74,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.85494056363636,54.21907578484849,0.0009215689393939,51.237925,-5.10924131696222,16.0061,24.164170674943307,22.36231066666668,24.342034465466725,66.35,66.26,66.65,68.91,69.51,104.27,429.604,0.9530666666666666,18.09093333333333,95.62072,14.745046666666669,2021-08-20 15:45:00
2021-08-20 16:00:00,86.65512,87.08820666666666,86.50562,87.34059333333333,86.78186000000001,87.22292,225.8252,229.98544,149.00731333333334,2.9156,10.098373333333331,1.8147066666666667,72.23,74.51,74.7,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.878418475,54.09282801805556,0.0006664548611111,51.13932640069444,-4.940205501671258,15.9814,24.231496917763597,22.40062945833334,24.32910694017681,66.37,66.33,66.77,68.88,68.63,104.54,429.934,1.161266666666667,18.154193333333332,95.62493333333332,14.80042,2021-08-20 16:00:00
2021-08-20 16:15:00,86.62177333333334,87.02431333333334,86.53836,87.30901333333333,86.82318000000001,87.21899333333334,226.6588,230.14641333333333,149.35260000000002,2.9238266666666664,10.240746666666666,1.8231866666666667,72.25,74.61,74.64,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.93157360128204,54.19238256410256,0.0009552064102564,51.082781241666666,-4.68160559707279,15.4388,24.2859259506983,22.426634783333338,24.303198850895512,66.34,66.32,66.71,68.41,69.07,103.75,430.04266666666666,1.1098,18.146073333333334,95.62143333333331,16.353246666666667,2021-08-20 16:15:00
2021-08-20 16:30:00,86.64996,87.09313999999999,86.51898666666666,87.30606666666667,86.82156666666667,87.18527999999999,226.6198533333333,229.64042666666668,149.10267333333334,2.9012466666666668,10.224293333333332,1.8411466666666667,72.28,74.69,74.54,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.93456634935896,54.287046867307694,0.0005387679487179,51.00047582179487,-4.447955396627834,15.0951,24.34548855210789,22.441980075,24.217762596277908,66.37,66.35,66.8,68.59,67.32,104.73,431.05933333333337,3.422266666666667,18.14608,95.6292,18.301526666666668,2021-08-20 16:30:00
2021-08-20 16:45:00,86.63696666666667,87.03119333333333,86.49799333333334,87.26076666666667,86.81014666666667,87.17094666666667,227.08276,229.7657266666667,149.36245333333332,2.9070000000000005,10.10526,1.8997866666666667,72.3,74.77,74.5,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.86032720892857,54.20610167440476,0.0012942303571428,51.02603913333333,-4.198098369496225,15.6514,24.37402499220383,22.48580933333333,24.194496582772445,66.52,66.46,66.86,68.73,68.86,99.76,429.098,5.8918,18.199306666666665,95.62605333333332,18.82341333333333,2021-08-20 16:45:00
2021-08-20 17:00:00,86.65736666666666,86.97358,86.50934000000001,87.27145333333333,86.77270666666666,87.15928666666667,226.58865333333333,229.86254666666667,148.85176,2.9166666666666665,10.33046,1.77378,72.34,74.84,74.46,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.9554193818182,54.25955698863636,0.0011196977272727,51.22691158257576,-3.9550750026719856,15.417,24.412930979406497,22.512626775,24.17633833326562,66.68,66.61,66.95,67.88,67.19,102.58,430.23733333333337,6.010400000000001,18.26448,95.62736666666666,18.82458,2021-08-20 17:00:00
2021-08-20 17:15:00,5.19034,4.93952,86.52718666666667,5.15314,86.79782666666667,87.17230666666666,227.2500533333333,229.47367333333327,149.1484266666667,2.861613333333333,10.215373333333334,1.8376933333333332,72.33,74.88,74.32,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.98018172847225,54.17400820694445,-0.0001835069444444,51.06134394166667,-3.783719480540396,15.6744,24.38177328740892,22.464660949999992,24.04948787839368,66.68,66.61,67.01,68.54,67.5,105.9,431.382,4.749733333333333,18.33576,95.62547333333332,18.82306,2021-08-20 17:15:00
2021-08-20 17:30:00,0.6187333333333334,0.61268,86.54871333333334,0.6066,86.86988666666666,87.16664666666667,226.60086666666663,229.71070666666668,149.17023333333333,2.9480733333333333,10.302006666666667,1.79652,72.33,74.9,74.15,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.09753775277778,54.13713463333334,-6.564236111111122e-05,50.96692784305555,-3.5976896997663013,15.8781,24.353292036282312,22.433704625000008,23.9254458519855,66.71,66.64,67.05,68.7,68.93,106.44,431.49733333333336,4.617866666666667,18.37892,95.62421333333332,18.772713333333336,2021-08-20 17:30:00
2021-08-20 17:45:00,0.6207333333333334,0.61426,86.49466000000001,0.6076266666666666,86.85030666666667,87.15534,226.89986,230.29204666666664,149.55606,2.950493333333333,10.411033333333334,1.79316,72.32,74.92,74.04,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.291959605,54.10661502249999,-0.001847695,51.0014304125,-3.5174014032683565,15.2782,24.327379111724326,22.42197911666666,23.809085287441235,66.74,66.67,67.08,68.7,68.8,104.91,431.2273333333333,5.8986,18.387446666666666,95.62196,18.06235333333333,2021-08-20 17:45:00
2021-08-20 18:00:00,0.6199133333333333,0.6145600000000001,86.52695999999999,0.60706,86.84904666666667,87.14723333333333,226.48332666666667,230.00593333333333,149.38414,2.9334466666666668,10.383753333333336,1.79656,72.32,74.93,73.9,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.14819520378788,54.472544726515146,-0.0002134234848484,51.22325677954545,-3.421113003434107,15.8673,24.311895362328755,22.414807133333337,23.726417144728487,66.71,66.65,67.05,68.54,68.54,105.75,430.966,5.7354666666666665,18.37435333333333,95.62248,17.803606666666667,2021-08-20 18:00:00
2021-08-20 18:15:00,0.62474,0.6193666666666666,86.56364,0.6119,86.67706,87.13054666666667,187.61326,191.12384666666668,150.11394666666666,1.3827333333333334,8.790493333333334,1.3472,72.3,74.68,73.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,123.19276968472222,54.644921421527776,-0.0006806347222222,51.522968520138896,-3.3073044044610107,16.7125,23.99864289564533,22.416749100000008,23.553364537742823,66.72,66.19,66.97,71.29,158.82,97.65,504.7606666666667,6.290066666666666,18.3684,95.62227333333334,11.477513333333333,2021-08-20 18:15:00
2021-08-20 18:30:00,0.62794,0.62186,86.9515,0.6142133333333334,86.58717333333334,87.14723333333333,184.42688666666663,188.4319933333333,150.66776,1.27394,8.609733333333335,1.2674999999999998,72.32,74.23,73.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,153.02059313589743,54.686371370512816,-0.0006335243589743,51.64264386346154,-3.122909178178853,15.0514,23.49232047425852,22.410978775,23.406385231581737,66.34,65.54,66.46,70.75,164.0,102.49,609.3326666666667,1.8690666666666669,18.09772,95.62644666666668,2.1334533333333336,2021-08-20 18:30:00
2021-08-20 18:45:00,0.6268266666666666,0.6215333333333334,87.01241333333334,0.6149133333333333,86.65064,87.16372666666666,184.31259333333333,188.26888,150.29276,1.2689666666666668,8.587853333333333,1.28024,72.28,73.84,73.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,138.47655112424243,54.56964685757577,-0.0005424477272727,51.55039628409091,-3.0185499298400043,14.8272,23.2860049637834,22.40324170000001,23.231082910058436,65.63,64.8,65.75,69.23,146.4,108.67,587.528,1.8119333333333332,17.61501333333333,95.61966666666667,2.1303666666666667,2021-08-20 18:45:00
2021-08-20 19:00:00,0.6275533333333333,0.6235733333333333,86.87330666666666,0.6151066666666666,86.68000666666667,87.12968,185.27134,187.9896,151.03590666666665,1.2924733333333334,8.83504,1.361713333333333,72.18,73.68,73.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,124.11623257361111,54.78131584861112,0.0010080298611111,51.590817454166654,-2.9264834632426755,14.2854,23.273026589738265,22.347723708333337,23.055914819387056,65.03,64.5,65.24,71.35,117.69,110.87,534.2206666666666,1.5641333333333334,17.236246666666666,95.61640666666668,5.053120000000001,2021-08-20 19:00:00
2021-08-20 19:15:00,0.6277733333333334,0.6218866666666667,86.66391999999999,0.6141666666666666,86.73688,87.17256666666667,46.49507333333334,45.937846666666665,17.053853333333333,1.24484,8.598386666666666,1.2778733333333332,72.06,73.5,72.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,100.66372849615384,54.60525218269231,0.0032044442307692,51.58211121602564,-2.8604262349297107,15.3009,23.27053899891621,22.26149259166666,22.8294173372978,64.69,64.34,65.02,68.86,79.75,102.78,470.15,16.743533333333332,17.038413333333335,95.62244666666668,16.611806666666666,2021-08-20 19:15:00
2021-08-20 19:30:00,0.6265999999999999,0.6215533333333333,86.18463333333334,0.6150599999999999,86.89413333333333,87.2255,36.32782666666667,35.81064,7.667886666666666,1.27222,8.717246666666666,1.3411066666666664,71.8,73.48,72.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.6119823044872,54.48902084038461,0.0036054679487179,51.55144260897436,-2.8062156441117407,14.7509,23.25240554469582,22.088654524999992,22.54928089733596,65.14,64.87,65.36,67.39,67.4,104.27,429.27,91.248,17.236839999999997,95.61854666666666,26.51364,2021-08-20 19:30:00
2021-08-20 19:45:00,0.6278266666666668,0.6239466666666666,86.26794666666666,0.61482,86.95141333333332,87.242,36.25262,35.75286666666667,7.87206,1.2815333333333332,8.723493333333332,1.3382933333333331,71.65,73.37,72.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.6525975128788,54.631469964393936,0.0032033189393939,51.60536964166667,-2.779962230123374,15.0168,23.19074290472713,21.978586741666668,22.376746430165383,65.85,65.41,65.94,67.82,66.92,106.18,426.8426666666667,109.49166666666666,17.73522,95.61910666666668,28.11856,2021-08-20 19:45:00
2021-08-20 20:00:00,0.6279,0.6218266666666667,86.43599999999999,0.6139266666666666,86.95860666666667,87.26638,35.87248666666667,35.46317333333333,7.918573333333333,1.2716466666666666,8.778366666666667,1.3477266666666667,71.54,73.33,72.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.50803013055554,54.65231011597222,0.0038159583333333,51.54714067013888,-2.703609428465096,14.8324,23.1647868610786,21.8829978,22.30483610186309,66.25,65.9,66.37,67.43,68.5,104.08,429.1233333333333,104.60553333333334,18.109106666666666,95.62344,26.647640000000003,2021-08-20 20:00:00
2021-08-20 20:15:00,0.62658,0.6216866666666667,86.56543333333335,0.61494,86.92904,87.30533333333332,36.218653333333336,35.573573333333336,7.714733333333333,1.2616533333333335,8.681886666666665,1.2601266666666668,71.46,73.27,71.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.5509885,54.67669112083334,0.0023628166666666,51.55329819444445,-2.591639964544681,15.0611,23.12624043002728,21.839221591666664,22.253774622696994,66.55,66.14,66.71,67.4,68.91,104.97,428.98333333333335,89.50886666666666,18.3126,95.62063333333334,24.48892,2021-08-20 20:15:00
2021-08-20 20:30:00,0.6256866666666667,0.62102,86.60180666666666,0.6133799999999999,86.89246666666666,87.27628666666666,36.84955333333333,35.494440000000004,7.680033333333333,1.24936,8.70126,1.2857733333333334,71.35,73.22,71.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.56756042307694,54.66593160961538,0.0025359532051282,51.52256449423077,-2.5771135022931992,14.2153,23.100482284783936,21.791667925,22.143255471511907,66.61,66.27,66.7,67.6,67.14,103.97,429.4886666666667,76.44373333333333,18.34106,95.62688666666666,23.76982,2021-08-20 20:30:00
2021-08-20 20:45:00,0.6260666666666667,0.6213599999999999,86.62148,0.61322,86.92758666666667,87.29936666666667,36.4965,35.94847333333333,7.860613333333333,1.2587533333333334,8.658466666666667,1.3055533333333331,71.23,73.18,71.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.43019212500002,54.6447280219697,0.0038784151515151,51.55928298560605,-2.531702715935098,14.4113,23.064425621400687,21.746890141666658,22.08166957665253,66.6,66.28,66.78,67.4,67.77,104.12,429.47533333333337,71.97733333333333,18.32674,95.63108,23.40726,2021-08-20 20:45:00
2021-08-20 21:00:00,0.62734,0.6223733333333333,86.67624,0.6141466666666666,86.96461333333333,87.33469333333333,36.836866666666666,35.36628,8.002126666666667,1.2771866666666667,8.673853333333334,1.2892733333333333,71.19,73.14,71.56,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.59016137424244,54.83813264015152,0.0028500848484848,51.55961400909091,-2.5106448196491016,15.1645,23.041352334111536,21.72762488333333,22.007109933997924,66.61,66.3,66.74,67.67,67.2,104.71,429.418,71.73873333333333,18.29129333333333,95.63232,23.411406666666668,2021-08-20 21:00:00
2021-08-20 21:15:00,0.6296133333333334,0.6226266666666667,4.9796000000000005,0.6145266666666667,4.58022,4.6072733333333336,35.81142666666666,35.46548,7.888946666666666,1.254573333333333,8.733740000000001,1.28406,71.12,72.97,71.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.54335291527777,54.65004119027778,-0.0022513930555555,51.58073017291667,-2.462437464021688,15.5082,22.922717354117022,21.68035023333334,21.86348315137559,66.61,66.3,66.81,67.54,68.57,104.73,428.4346666666667,74.3364,18.305,95.62153333333336,23.412846666666667,2021-08-20 21:15:00
2021-08-20 21:30:00,0.63008,0.62194,0.6007933333333334,0.6143599999999999,0.5880866666666668,0.6245933333333333,36.02379333333333,36.17066666666667,7.823266666666667,1.26898,8.69556,1.2890533333333332,71.04,72.85,71.15,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.55063646153847,54.82846581666666,-0.0018280775641025,51.6298741576923,-2.432690146640451,15.2385,22.84305340266991,21.613328433333336,21.766058273465436,66.61,66.25,66.7,67.63,68.18,103.97,429.9173333333334,74.47466666666666,18.31284,95.62348,23.41022,2021-08-20 21:30:00
2021-08-20 21:45:00,0.6281266666666667,0.6208866666666667,0.6003466666666667,0.6141,0.5769533333333333,0.6242933333333334,35.84167333333333,36.05912666666666,7.906946666666667,1.2745866666666668,8.713326666666665,1.3144466666666663,70.87,72.72,70.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.57439853589744,54.61799122115384,-0.0019550083333333,51.48328009487179,-2.3348629335615354,15.2176,22.768330961517904,21.59077385833334,21.656027974428756,66.59,66.23,66.68,67.5,68.2,104.6,428.5846666666667,74.2,18.3346,95.62605333333332,23.41184,2021-08-20 21:45:00
2021-08-20 22:00:00,0.6278199999999999,0.62022,0.59896,0.61326,0.57836,0.6226733333333333,36.22456666666667,35.7846,7.782993333333334,1.28452,8.653533333333334,1.2998466666666666,70.77,72.6,70.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.54600645151515,54.91197998636365,-0.0025022795454545,51.52878722727273,-2.30144459064926,14.5843,22.701459589303735,21.531164991666664,21.581540290791796,66.47,66.18,66.74,67.95,67.88,103.97,430.13666666666666,75.73326666666667,18.31064,95.62291333333332,23.411646666666662,2021-08-20 22:00:00
2021-08-20 22:15:00,0.6292000000000001,0.6215533333333333,0.6003466666666667,0.6144,0.5807599999999999,0.6233733333333333,36.45997333333333,36.045,7.790553333333333,1.2657333333333334,8.730013333333334,1.2861066666666665,70.63,72.51,70.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.47232259469698,54.99217742272728,-0.0007467348484848,51.48077293181818,-2.209312798530294,14.1681,22.639747583326997,21.49696260833334,21.494440185932035,66.46,66.16,66.59,67.39,67.14,104.21,427.97333333333336,78.2556,18.272846666666663,95.62416666666668,24.181733333333334,2021-08-20 22:15:00
2021-08-20 22:30:00,0.6293133333333334,0.6219066666666666,0.60132,0.6160733333333333,0.5827866666666667,0.6259666666666667,35.93374000000001,36.380226666666665,7.937093333333333,1.2596333333333334,8.71634,1.30244,70.53,72.37,70.53,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.45164559652778,54.662970877083325,-0.0020598430555555,51.53396772152778,-2.193315693336776,14.5037,22.59347314894785,21.46064170833333,21.425479823603663,66.4,66.01,66.6,67.88,68.67,103.51,429.24533333333335,84.39786666666667,18.244786666666663,95.62844666666666,24.93893333333333,2021-08-20 22:30:00
2021-08-20 22:45:00,0.6286933333333333,0.6221066666666667,0.60082,0.6146466666666667,0.58238,0.6245133333333333,36.25870666666666,36.11264666666667,7.722939999999999,1.2716733333333332,8.573386666666666,1.31282,70.47,72.27,70.36,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.65854783819444,54.69884076597222,-0.0004644861111111,51.48229178402778,-2.1522100281395966,13.8702,22.54964607295483,21.43604698333333,21.358510689138257,66.33,65.97,66.53,67.7,69.04,104.52,430.214,87.76673333333333,18.199853333333333,95.63412,25.903166666666667,2021-08-20 22:45:00
2021-08-20 23:00:00,0.6298600000000001,0.6221933333333334,0.6004400000000001,0.61422,0.5816533333333334,0.62346,36.29905333333333,35.55166,7.86458,1.2670400000000002,8.693173333333334,1.298606666666667,70.37,72.19,70.25,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.63148384615384,54.65169965128205,-0.0017764955128205,51.4826701801282,-2.144662443578256,14.1594,22.50608789649226,21.40228204166667,21.28169752241098,66.28,65.96,66.46,67.2,69.07,105.58,429.01666666666665,93.98893333333334,18.201006666666668,95.62743333333331,26.828566666666667,2021-08-20 23:00:00
2021-08-20 23:15:00,0.6292866666666667,0.6212333333333333,0.6008600000000001,0.6156400000000001,0.58334,0.6246666666666666,35.84636,36.10831333333333,7.716880000000001,1.257,8.668,1.35154,70.27,72.14,70.09,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.8697804659091,54.68181730075758,-0.0019963484848484,51.46015352424242,-2.1402550909820595,15.5885,22.467680102799363,21.41140394166668,21.22814096496012,66.25,65.95,66.46,67.73,69.07,104.49,431.72333333333336,100.1596,18.17866,95.62120666666668,28.181626666666663,2021-08-20 23:15:00
2021-08-20 23:30:00,0.6287733333333333,0.6214466666666667,0.6008266666666666,0.6140133333333334,0.5821133333333334,0.6246266666666667,36.31924666666667,35.64764666666667,7.98304,1.2489333333333337,8.725693333333334,1.3048133333333332,70.16,72.05,69.97,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.73832343888888,54.741601,-0.0006145448717948,51.3963051361111,,13.9221,22.426575565170083,21.395466141666663,21.18718771055404,66.24,65.88,66.43,67.77,67.65,105.32,432.08133333333336,105.63513333333334,18.19526,95.62584666666666,29.20314,2021-08-20 23:30:00
2021-08-20 23:45:00,0.6291933333333333,0.6218533333333334,0.6023733333333333,0.6145066666666668,0.5838266666666667,0.6254466666666667,35.94926,36.37947333333333,7.917953333333333,1.2709333333333332,8.69128,1.3157933333333331,70.1,72.01,69.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.7522417590909,54.66498716439394,-0.0019634477272727,51.543049121969695,-2.040284065834118,14.3746,22.37034879898198,21.37408089166668,21.12341606474405,66.25,65.85,66.43,67.29,67.82,105.13,430.9026666666667,117.22266666666664,18.209306666666667,95.62294666666666,30.03593333333333,2021-08-20 23:45:00
2021-08-21 00:00:00,0.62854,0.6213666666666666,0.5998,0.61424,0.5825266666666666,0.6229133333333333,36.18614,35.85514666666666,7.866046666666667,1.2741266666666666,8.678926666666666,1.27874,70.03,71.94,69.76,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.94022229166669,54.6518369125,-0.0025549777777777,51.44800291458333,-1.9899673130507072,13.9041,22.35194711805792,21.35620258333333,21.072240749911884,66.25,65.88,66.46,67.35,67.48,104.45,429.91066666666666,121.3462,18.247433333333333,95.62192,30.49591333333333,2021-08-21 00:00:00
2021-08-21 00:15:00,0.6283733333333333,0.6216466666666667,0.6000599999999999,0.6135733333333333,0.5843133333333334,0.6246733333333334,36.43610666666667,35.98033333333333,7.8403,1.270846666666667,8.686106666666666,1.2981,69.98,71.88,69.68,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.89726945064103,54.70959037628205,-0.002733223076923,51.51916606858974,-1.9547423929762124,14.168,22.3184172617506,21.336116308333335,21.021071443650555,66.25,65.94,66.45,67.48,67.65,106.12,431.15133333333335,123.891,18.27613333333333,95.62368666666666,30.8052,2021-08-21 00:15:00
2021-08-21 00:30:00,0.6302066666666666,0.6219866666666667,0.6002,0.61432,0.5830466666666666,0.6234666666666667,35.95966,35.76434666666667,8.007346666666667,1.2529733333333333,8.728299999999999,1.2565333333333333,69.93,71.82,69.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.85971996369048,54.61203812738096,-0.0026972744047619,51.46696064880952,-1.9418602172121997,14.8529,22.300585789377408,21.318593183333338,20.99505501930048,66.28,65.92,66.47,67.57,68.77,104.58,430.986,126.82893333333332,18.277026666666664,95.62998666666668,30.798806666666668,2021-08-21 00:30:00
2021-08-21 00:45:00,0.6287466666666667,0.6217533333333333,0.6010000000000001,0.6150599999999999,0.5839866666666667,0.6249933333333334,36.79909333333333,36.19301333333333,7.94436,1.28112,8.65738,1.3024066666666667,69.89,71.76,69.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.83309511875,54.75549077638888,-0.0022258423611111,51.581850411805554,-1.873692822858737,13.8013,22.26463836886677,21.28289461666667,20.96990801359448,66.28,65.9,66.45,67.65,67.77,105.69,431.0746666666666,126.5334,18.300653333333333,95.62850666666668,30.79542,2021-08-21 00:45:00
