time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-08-21 01:00:00,0.6293733333333333,0.6235133333333334,0.6024533333333333,0.61466,0.5861066666666666,0.6258133333333333,36.033566666666665,35.96030666666666,7.98688,1.28866,8.750226666666666,1.2899266666666669,69.84,71.75,69.39,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.8221712284722,54.83302345416667,-0.0015705444444444,51.57049227083333,-1.8354183728339768,13.7679,22.238964389006583,21.26454916666666,20.90062414813275,66.25,65.86,66.43,67.77,68.41,105.41,432.4266666666666,138.7508,18.25306,95.62101333333334,31.86954,2021-08-21 01:00:00
2021-08-21 01:15:00,0.62982,0.6217333333333334,0.6002733333333333,0.6137066666666667,0.58302,0.62274,36.71758666666667,36.32897333333334,7.961119999999999,1.25934,8.774726666666668,1.2608933333333332,69.79,71.69,69.33,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.92058398589744,55.07804361089744,-0.0021625692307692,51.56477892307692,-1.8395735778157525,13.6043,22.22869543423002,21.24636528333334,20.867149830144683,66.25,65.89,66.43,68.06,68.96,104.56,431.96133333333336,142.9238,18.322353333333336,95.62351333333332,32.32324,2021-08-21 01:15:00
2021-08-21 01:30:00,0.62932,0.6223333333333334,0.6009333333333333,0.6147266666666666,0.5851066666666667,0.62422,35.93758666666667,35.60972,7.87558,1.29478,8.738533333333333,1.281826666666667,69.73,71.65,69.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.77960397380951,55.124733507142864,-0.0027913589285714,51.5224099827381,-1.819021158815068,14.1181,22.195474703215893,21.20767425,20.83924116880206,66.25,65.93,66.43,68.24,68.44,105.19,431.59866666666665,141.51353333333333,18.327673333333333,95.61239333333332,32.33189333333333,2021-08-21 01:30:00
2021-08-21 01:45:00,0.62984,0.623,0.6008866666666666,0.6141933333333333,0.5843666666666666,0.62486,36.37698,36.27605333333334,7.952226666666666,1.26886,8.753793333333332,1.2911266666666668,69.7,71.55,69.2,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.84123958472225,55.57450521388889,-0.0025602333333333,51.61264754305555,-1.7936841415623723,13.9852,22.164370009223944,21.194417375,20.80576763065864,66.28,65.88,66.43,68.55,68.63,105.36,430.836,142.9454,18.32128,95.62314666666666,32.326026666666664,2021-08-21 01:45:00
2021-08-21 02:00:00,0.6297733333333333,0.6216133333333332,0.6014,0.61426,0.5855,0.62436,36.518746666666665,35.99504,7.725840000000001,1.2898533333333333,8.661059999999999,1.3006133333333334,69.59,71.54,69.09,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.90278873958331,55.73534618125,-0.0021462458333333,51.58792109513889,-1.74142603781193,14.3973,22.154409480047946,21.18663395833333,20.772751719460476,66.26,65.88,66.43,67.57,69.32,105.14,431.4213333333333,146.12646666666666,18.29973333333333,95.61686666666668,32.32906,2021-08-21 02:00:00
2021-08-21 02:15:00,0.62944,0.62226,0.6017466666666667,0.6157199999999999,0.5849733333333333,0.62596,35.985306666666666,35.441053333333336,7.811886666666666,1.30944,8.6798,1.33274,69.61,71.48,69.03,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.91976905641026,55.65713174423077,-0.0033372314102564,51.58179675961538,-1.7171586585864138,13.6345,22.12330441580468,21.1470676,20.731839550647408,66.25,65.83,66.41,67.88,68.83,105.41,430.9433333333333,151.10126666666667,18.28998,95.62296666666666,32.873133333333335,2021-08-21 02:15:00
2021-08-21 02:30:00,0.6294333333333333,0.6224266666666666,0.6007866666666667,0.6149266666666667,0.5852266666666667,0.62488,36.09259333333333,35.57214,7.898253333333333,1.2548533333333334,8.784753333333333,1.3044333333333331,69.57,71.43,68.98,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.9183164060606,55.74361824848484,-0.0024609946969696,51.59585124393941,-1.7117249231154157,14.0288,22.09764128256893,21.12445239166667,20.693253331579683,66.25,65.85,66.43,67.71,67.5,105.38,430.9053333333333,158.0410666666667,18.292666666666666,95.62034666666666,33.35056,2021-08-21 02:30:00
2021-08-21 02:45:00,0.62928,0.6220466666666666,0.6025933333333333,0.6140866666666667,0.58594,0.6252,36.24100666666666,35.714753333333334,7.887213333333333,1.28934,8.70368,1.3048,69.51,71.37,68.91,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.92009170625,55.93658891249999,-0.0037747861111111,51.627129178472224,-1.7016696428215028,14.1313,22.071980331725054,21.106758433333333,20.63700539812197,66.25,65.88,66.43,68.31,69.93,105.82,431.5326666666666,153.88073333333332,18.328993333333337,95.70192666666668,33.34188666666667,2021-08-21 02:45:00
2021-08-21 03:00:00,0.6299466666666667,0.6221599999999999,0.6000666666666666,0.61458,0.58464,0.6246333333333334,36.34104666666666,35.73032666666666,7.953559999999999,1.2941266666666666,8.749813333333332,1.25638,69.46,71.33,68.84,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.93336919166669,55.943298556944434,-0.0016442138888888,51.62693616388889,-1.6348520807006934,14.4335,22.04391522379467,21.101672125000007,20.626779141158465,66.25,65.83,66.42,67.86,68.31,106.4,432.158,156.73646666666667,18.31986,95.74872666666668,33.34968,2021-08-21 03:00:00
2021-08-21 03:15:00,0.6295333333333333,0.6233666666666667,0.6012133333333334,0.6146266666666667,0.5858933333333333,0.6248,36.10672,35.4017,7.91524,1.29964,8.653013333333332,1.2804133333333332,69.43,71.29,68.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.93970184871796,55.947296990384615,-0.0030012724358974,51.567726254487184,-1.6051637006547468,14.6457,22.02098637360564,21.066504816666672,20.593784816963137,66.25,65.83,66.41,67.95,65.88,105.58,431.50933333333336,155.8986,18.32162,95.74802,33.350273333333334,2021-08-21 03:15:00
2021-08-21 03:30:00,0.6288199999999999,0.6220800000000001,0.6007266666666666,0.61372,0.5846133333333333,0.6248066666666666,35.88105333333333,35.988719999999994,7.93608,1.2600866666666666,8.7538,1.29386,69.4,71.18,68.68,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.93639030333334,55.970028346666666,-0.0031392291666666,51.52508708333333,-1.5999046146178713,14.8295,21.98507471828765,21.04109075,20.565425642287323,66.25,65.86,66.37,68.14,68.13,106.14,431.7486666666667,154.6904,18.347753333333333,95.74914666666668,33.34241333333333,2021-08-21 03:30:00
2021-08-21 03:45:00,0.6272866666666667,0.6196066666666666,0.5978666666666667,0.61154,0.5835066666666666,0.6219133333333333,36.42566,36.10624,7.759326666666666,1.25098,8.74034,1.2433866666666666,69.34,71.22,68.63,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.8611683242424,56.07608561742424,-0.0016428393939393,51.5871375719697,-1.5800502879698342,14.6258,21.96935802494295,21.018463399999995,20.555684377091893,66.25,65.85,66.37,68.03,65.74,106.33,432.19666666666666,151.56866666666667,18.30524666666667,95.74748666666666,33.34928,2021-08-21 03:45:00
2021-08-21 04:00:00,0.63,0.6228333333333332,0.6021733333333333,0.6151333333333333,0.5856399999999999,0.62548,36.13486,35.697226666666666,7.940586666666666,1.2678666666666667,8.744660000000001,1.294166666666667,69.3,71.17,68.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.98026112348484,56.04825619015151,-0.0026792909090909,51.589024612121214,-1.5368254147755875,13.8292,21.93104918790658,21.007890741666674,20.524527082435554,66.25,65.83,66.34,67.48,66.01,105.21,431.7133333333333,163.37693333333334,18.2931,95.74914666666668,33.999653333333335,2021-08-21 04:00:00
2021-08-21 04:15:00,0.62966,0.6217,0.6013133333333334,0.61422,0.5854133333333333,0.6238600000000001,36.19174,35.50882,7.755866666666666,1.29004,8.67258,1.2875733333333337,69.27,71.12,68.47,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.88631103055556,55.92216032569444,-0.00150965,51.67167677500001,-1.5075254684360342,14.0635,21.943707740593368,20.99097539166667,20.488743255868314,66.25,65.84,66.32,67.67,69.14,105.13,430.93,164.7902,18.31474,95.75124,34.237406666666665,2021-08-21 04:15:00
2021-08-21 04:30:00,0.6289266666666666,0.6219333333333333,0.6006199999999999,0.6153266666666667,0.5840866666666666,0.62488,36.449,36.11110666666666,7.930166666666667,1.2706666666666666,8.699386666666667,1.3044066666666665,69.23,71.08,68.34,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.95465290384617,56.06662245576923,-0.0031798775641025,51.61524424871795,-1.5033498677306292,15.0373,21.9180595404726,20.96046401666667,20.4631847323015,66.25,65.83,66.33,68.14,67.34,104.67,432.23,167.83933333333334,18.32402666666667,95.75676,34.23508666666667,2021-08-21 04:30:00
2021-08-21 04:45:00,0.62796,0.6219066666666666,0.5993133333333333,0.6140733333333334,0.58484,0.62342,35.98414666666667,35.47302,7.70724,1.2742066666666667,8.628233333333332,1.2714266666666667,69.19,71.0,68.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.79649281875,55.83726886805555,-0.0023932659722222,51.59459780277778,-1.4839335364382098,14.1999,21.903006393003523,20.95464255,20.445542476741537,66.23,65.83,66.37,67.48,68.5,106.46,431.9493333333333,170.25093333333334,18.337726666666665,95.74648,34.23648,2021-08-21 04:45:00
2021-08-21 05:00:00,0.62974,0.6230266666666666,0.5999866666666667,0.6140133333333334,0.58588,0.62466,36.479686666666666,36.57823333333333,7.971306666666667,1.2747066666666669,8.69106,1.2553266666666665,69.16,71.0,68.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.85369785625,55.5804287375,-0.0036326409722222,51.609959752777776,-1.4369941221639084,14.1543,21.86676932752374,20.950350650000004,20.415375843012495,66.28,65.89,66.39,67.34,69.09,104.64,430.62,174.174,18.355466666666665,95.74992,34.241126666666666,2021-08-21 05:00:00
2021-08-21 05:15:00,0.6288333333333332,0.62182,0.5997466666666667,0.6145600000000001,0.58558,0.62402,36.19735333333333,36.88319333333333,7.933313333333333,1.2603,8.739013333333332,1.28302,69.13,70.94,68.2,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.79842791217948,55.76013252756411,-0.0026101371794871,51.61224146346153,-1.3838277821225446,14.4245,21.861980165846603,20.912584116666668,20.40976549318981,66.25,65.85,66.37,68.06,68.96,105.32,431.912,174.5838666666667,18.376666666666665,95.74455333333334,33.783406666666664,2021-08-21 05:15:00
2021-08-21 05:30:00,0.62992,0.6238933333333333,0.6000533333333333,0.6144133333333334,0.58724,0.6246333333333334,36.25405333333333,35.70766666666667,7.80816,1.2560333333333331,8.676213333333333,1.38694,69.08,70.91,68.16,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.70855535,55.60772060535714,-0.0021436458333333,51.61341096130952,-1.3750323587441913,13.9662,21.828478612931463,20.9015081,20.39443314708012,66.26,65.87,66.42,67.42,67.73,104.89,431.19666666666666,174.49873333333335,18.37055333333333,95.74968,33.09174,2021-08-21 05:30:00
2021-08-21 05:45:00,0.6291733333333334,0.6214933333333333,0.60016,0.6136,0.5858933333333333,0.6234933333333333,36.57461333333333,35.95389333333333,7.954626666666667,1.25934,8.705873333333333,1.3681,69.07,70.91,68.09,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.70362903055556,55.78468249861111,-0.0019031708333333,51.53889966944445,-1.3473074842010473,14.7383,21.80557758225507,20.8990727,20.36376960011057,66.28,65.88,66.37,67.8,69.19,105.47,430.9566666666667,175.90853333333334,18.35483333333333,95.75024,33.09379333333333,2021-08-21 05:45:00
2021-08-21 06:00:00,0.6299866666666667,0.6227733333333333,0.6018133333333334,0.61492,0.5871466666666667,0.6263266666666667,35.99834666666666,36.18427333333333,8.03898,1.2573599999999998,8.816633333333334,1.3418733333333333,69.02,70.89,68.03,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.74841895763888,55.46354938263889,-0.0011288638888888,51.61656740833333,-1.3047919253657068,13.9539,21.7799432479012,20.863793475000005,20.3302979031904,66.25,65.9,66.34,67.78,69.19,104.78,430.6273333333333,176.0899333333333,18.36868,95.75518666666667,33.0907,2021-08-21 06:00:00
2021-08-21 06:15:00,0.6291533333333333,0.6218133333333333,0.59962,0.6145466666666667,0.5867333333333333,0.6240133333333334,36.10644666666667,35.71674666666667,7.868793333333333,1.2531733333333333,8.757646666666666,1.3052866666666667,68.99,70.87,67.97,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.61119828910256,55.40066173846154,-0.0003524525641025,51.51046862371795,-1.3119747252750191,14.6382,21.76456359845338,20.86164915,20.312667014746808,66.23,65.87,66.32,67.9,67.09,105.62,430.446,174.94266666666667,18.32246,95.75701333333332,33.089893333333336,2021-08-21 06:15:00
2021-08-21 06:30:00,0.6286333333333333,0.6213533333333333,0.6005800000000001,0.61302,0.58748,0.6252533333333333,36.38879333333333,36.353233333333336,8.04294,1.2726533333333334,8.847693333333332,1.3284266666666666,68.96,70.84,67.94,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.88113418939396,55.42868365530303,-0.0020385878787878,51.74784358106061,-1.2927558307730338,14.6603,21.74644536483112,20.831419083333337,20.292740465488407,66.23,65.9,66.31,67.62,67.59,104.95,430.98066666666665,172.1292,18.332606666666667,95.74130666666666,33.09818,2021-08-21 06:30:00
2021-08-21 06:45:00,0.62902,0.6225,0.6004333333333333,0.6143333333333333,0.5861999999999999,0.6247933333333333,36.206046666666666,36.06448,7.93068,1.274,8.809646666666668,1.30012,68.91,70.8,67.89,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.85955507847224,55.52908877361111,-0.00171640625,51.68138681319444,-1.270128942156419,15.2312,21.728680501116514,20.81153461666668,20.276897618492622,66.24,65.9,66.31,68.01,67.98,104.63,430.668,170.85986666666668,18.347226666666664,95.62104,33.09506666666667,2021-08-21 06:45:00
2021-08-21 07:00:00,0.6291,0.6234999999999999,0.6009133333333333,0.6151599999999999,0.5859266666666667,0.6242333333333333,36.12555333333333,35.560613333333336,7.771846666666667,1.2649,8.625233333333334,1.3238466666666668,68.87,70.79,67.85,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.8923718986111,55.369755577777774,-0.0010944611111111,51.65717071944445,-1.241849966597817,14.4581,21.728680501116514,20.81027918333333,20.254162885400888,66.19,65.9,66.28,67.65,67.63,105.02,430.812,170.72899999999998,18.342766666666662,95.62149333333332,33.08929333333334,2021-08-21 07:00:00
2021-08-21 07:15:00,0.62772,0.62222,86.91062000000001,0.6242266666666667,87.77880666666667,88.13193333333334,36.08326,35.2441,7.797053333333334,1.276606666666667,8.703206666666667,1.27732,69.16,70.82,68.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,129.05670083269231,55.37430329038462,0.0253504788461538,51.61806773589744,-1.191784110411109,14.2109,21.79019674319852,21.081303916666663,20.782980282453597,93.42,65.72,86.84,170.0,62.23,310.0,610.1006666666667,277.1072666666667,18.316986666666665,95.61313333333334,33.09352,2021-08-21 07:15:00
2021-08-21 07:30:00,0.62782,0.62342,87.48762,0.6280066666666666,88.24561999999999,88.37549333333332,36.40019333333333,35.92671333333333,7.994533333333334,1.2850866666666667,8.69532,1.3051133333333331,69.84,70.92,69.25,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,253.55276806818185,55.298330876515145,0.034570234090909,51.64461012727273,-1.1659817822714005,14.4897,21.92079065300328,21.46066659166667,21.443214459097646,98.61,65.96,87.05,119.86,66.6,345.0,1101.6686666666667,434.05286666666666,18.381106666666668,95.62370666666668,32.966926666666666,2021-08-21 07:30:00
2021-08-21 07:45:00,0.6271133333333334,0.6229733333333333,87.10745999999999,0.6273733333333333,88.04171333333333,87.69748666666666,35.95867333333333,35.510666666666665,8.042399999999999,1.2809733333333333,8.723773333333334,1.2541866666666666,70.34,71.09,69.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,249.90746820486115,55.304872241666665,0.0011008416666666,51.74853514375,-1.1406001745482957,14.4312,22.059309237609117,21.585903991666672,21.8713433798315,89.71,66.23,83.5,44.78,72.41,228.0,931.8213333333332,360.02073333333334,18.548006666666662,95.61760666666666,30.65274,2021-08-21 07:45:00
2021-08-21 08:00:00,0.62876,0.6225466666666667,86.92976666666667,0.62822,87.95472,87.31692666666666,35.88808666666667,35.54358666666667,7.940506666666666,1.2714666666666663,8.799606666666667,1.29562,70.49,71.29,70.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,242.6226175486111,55.37541370555556,-0.0125460555555555,51.721835775,-1.114983974005794,14.1008,22.20302463103076,21.519999091666666,22.204854011489036,68.86,66.33,82.78,43.23,68.11,405.0,911.904,316.5150666666667,18.578306666666663,95.61725333333334,27.93298,2021-08-21 08:00:00
2021-08-21 08:15:00,86.50386,87.91890666666667,86.8727,87.8703,87.45550666666666,87.37426666666667,164.44992,167.44324,140.91567333333333,1.2617733333333334,8.767853333333333,1.2717,70.51,71.49,70.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,193.9931815544872,55.08242009102564,-0.0127950743589743,51.519918410256416,-1.0841362719649028,13.7019,22.395751183976472,21.580718675,22.597983629931093,67.16,66.46,105.7,68.27,69.2,79.95,668.6413333333334,219.6814666666667,18.550193333333333,95.62508,26.89094,2021-08-21 08:15:00
2021-08-21 08:30:00,87.06734666666667,87.04504666666666,86.81907333333334,87.88788666666666,86.56209333333332,87.43298666666666,174.01331333333334,178.09300666666667,150.81686,1.2840333333333334,8.696853333333333,1.4027,70.55,71.78,71.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,147.4704604315476,55.14800993988094,0.0015679523809523,51.51502906428571,-1.0509686329808052,14.9697,22.67574446895009,21.65424680833333,22.52846293296568,67.15,66.68,67.35,63.26,66.3,98.3,430.3833333333333,64.99246666666666,18.690006666666665,95.62528,22.973306666666662,2021-08-21 08:30:00
2021-08-21 08:45:00,86.87745333333334,87.61632666666667,86.77396666666667,87.49921333333333,86.71844,87.43870666666666,174.06025333333335,176.89131333333336,150.52821333333335,1.2793266666666665,8.70724,1.2424066666666669,70.63,72.02,70.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,116.2394594469697,55.33996606287879,0.0022921856060606,51.72183656363636,-1.0078390649850577,16.3475,22.88153825810889,21.7127621,22.138122833806165,66.9,66.54,66.99,66.62,70.56,103.75,441.92266666666666,63.528666666666666,18.55056666666667,95.62078666666666,21.889466666666667,2021-08-21 08:45:00
2021-08-21 09:00:00,86.77062666666667,87.70169333333334,86.76863333333334,87.25690666666667,86.85802666666667,87.39481333333333,174.79723333333334,177.76946,151.15486,1.28742,8.70136,1.32028,70.72,72.23,70.64,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.760342375,55.42822417348486,0.0010326628787878,51.51709817121212,-0.9541872243239748,15.5464,23.020545633940344,21.764286841666664,22.03821190109079,66.61,66.32,66.72,67.59,67.67,104.75,432.7213333333333,57.381933333333336,18.340526666666666,95.62049333333331,22.571793333333336,2021-08-21 09:00:00
2021-08-21 09:15:00,86.77495333333333,87.62103333333333,86.75426666666667,87.15884666666668,87.08993333333333,87.4142,224.44614666666664,227.39954666666665,150.3212466666667,2.84104,10.261053333333331,1.82308,70.81,72.49,70.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.71973776319444,55.39474298333334,0.0002823576388888,51.57451509652778,-0.9283707015027924,15.3266,23.24991935426783,21.82054353333334,22.14838819703084,66.46,66.19,66.64,68.14,68.83,106.59,431.6406666666666,47.546733333333336,18.27216,95.62076666666668,24.37343333333333,2021-08-21 09:15:00
2021-08-21 09:30:00,86.75521333333333,87.54638666666666,86.75034666666667,87.16544666666667,87.26247333333335,87.42969333333333,227.7600733333333,231.5663733333333,150.69593333333333,2.9890866666666667,10.234206666666667,1.8714,70.92,72.76,70.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.57380763819444,55.3147366638889,-0.0003061034722222,51.49222392430556,-0.8696007159389443,14.8462,23.42008808908548,21.86290206666668,22.21270302737105,66.41,66.15,66.5,67.95,68.57,106.01,431.49733333333336,64.89546666666666,18.19318666666667,95.61943333333332,25.922273333333333,2021-08-21 09:30:00
2021-08-21 09:45:00,86.67878,87.55554666666667,86.72556666666667,87.24290666666667,87.31161333333333,87.40678,227.56380666666664,231.6044,150.49086666666665,2.95818,10.122913333333337,1.8352133333333327,70.99,72.94,70.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.73230449166668,55.51751940916667,0.0016609758333333,51.68434039500001,-0.83151514463454,15.2342,23.51296271188312,21.90544764166667,22.25619595358916,66.43,66.12,66.56,67.85,67.83,105.71,431.23333333333335,79.90726666666666,18.20734,95.62128666666668,26.874626666666664,2021-08-21 09:45:00
2021-08-21 10:00:00,86.70966,87.59215999999999,86.67900666666667,87.19162666666668,87.35282000000001,87.38194666666666,227.75634666666664,231.09392,150.22826666666666,2.9334866666666666,10.4169,1.8427,71.04,73.16,70.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.51378681111112,55.20229851944444,-0.0006602819444444,51.52054071388888,-0.8006789706736049,14.8783,23.60071438174805,21.928280591666667,22.27644586054913,66.43,66.16,66.55,68.38,69.09,105.82,431.2213333333333,81.93560000000001,18.24645333333333,95.62665333333332,27.45047333333333,2021-08-21 10:00:00
2021-08-21 10:15:00,86.69035333333333,87.56335333333332,86.65846,87.18255333333333,87.34652666666668,87.39955333333334,228.20686,231.8706466666667,150.70248,2.9156133333333334,10.31304,1.80196,71.09,73.33,70.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.65659608269227,55.272860012179486,0.0004438839743589,51.53620445064102,-0.7606096908316663,15.6731,23.6783066255648,21.969486083333333,22.315392917407397,66.47,66.23,66.75,68.36,66.63,107.13,431.2053333333333,76.632,18.233386666666668,95.62528,27.999566666666663,2021-08-21 10:15:00
2021-08-21 10:30:00,86.72303333333333,87.5454,86.66861333333333,87.10822,87.37736666666666,87.42996,227.74943333333331,231.11185333333333,150.29046666666667,2.94298,10.3548,1.8209666666666664,71.15,73.5,71.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.55452779166669,55.23925493717949,0.000876141025641,51.459116521153845,-0.7128273945903357,15.3707,23.73486566928653,22.01259386666667,22.363764178352312,66.58,66.3,66.74,67.83,67.34,105.14,431.676,82.22793333333334,18.30203333333333,95.62646,27.99627333333333,2021-08-21 10:30:00
2021-08-21 10:45:00,86.69714,87.49136666666666,86.62770666666667,87.15625333333334,87.30380666666666,87.40027333333335,227.80572,231.6993,150.89916,2.9503866666666667,10.3477,1.7958333333333334,71.19,73.61,71.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.60314940059524,55.125635534523816,0.000379588095238,51.426362958333335,-0.6613260777136799,15.2021,23.78918530809028,22.02780583333334,22.44110303708408,66.69,66.41,66.92,67.6,69.73,105.77,431.6233333333333,83.91553333333333,18.38016,95.62198666666669,27.726026666666662,2021-08-21 10:45:00
2021-08-21 11:00:00,86.72487333333333,87.51944666666667,86.61995333333333,87.13190666666667,87.31654666666667,87.37454666666666,227.22688,230.65114666666665,150.05245333333332,2.9169466666666666,10.199253333333331,1.8381866666666664,71.33,73.71,71.28,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.4412342,55.120024790277775,-0.0006049125,51.46268814166667,-0.5986965417646996,14.3785,23.85385144350556,22.09600698333334,22.505203737369868,66.79,66.48,66.95,67.91,67.67,105.88,431.888,78.69293333333333,18.46162,95.62646,26.43261333333333,2021-08-21 11:00:00
2021-08-21 11:15:00,86.70364,87.53332,86.62702,87.14892666666667,87.32852666666666,87.36278666666666,227.38562666666667,230.02632,150.40830666666668,2.9097733333333333,10.370446666666668,1.8065,71.4,73.86,71.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.42201497051283,54.62853201538461,0.0013473397435897,51.47880673589744,-0.5800881286544095,15.2693,23.92106295999673,22.148919024999994,22.53630254462746,66.8,66.55,66.94,67.8,67.7,104.84,430.78333333333336,65.8336,18.47668666666667,95.62045333333334,24.56108,2021-08-21 11:15:00
2021-08-21 11:30:00,86.69543999999999,87.48978000000001,86.6142,87.11851333333334,87.31622,87.38915999999999,227.94226666666663,231.54744,150.63316,2.973053333333333,10.331926666666668,1.8556333333333328,71.45,73.98,71.44,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.6199958051282,54.67051051346154,0.0002826615384615,51.50736250064103,-0.5854054644056045,15.012,23.972678776212888,22.178646308333327,22.57472369220204,66.79,66.54,66.96,67.45,66.82,106.25,430.5566666666667,62.8244,18.43171333333333,95.62581333333334,24.435133333333333,2021-08-21 11:30:00
2021-08-21 11:45:00,86.71211333333333,87.48982,86.56556666666667,87.13252666666668,87.28524666666667,87.36934,227.7988333333333,230.80069333333333,150.60634666666664,2.903353333333333,10.290693333333332,1.8235466666666664,71.49,74.09,71.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.53894613257576,54.65157515757576,0.0004389537878787,51.531774725,-0.5839161256848816,15.1347,24.011431303462015,22.18613195,22.59773050245832,66.68,66.47,66.92,67.45,68.98,105.41,432.276,62.78053333333333,18.334786666666663,95.62724666666666,24.43167333333333,2021-08-21 11:45:00
2021-08-21 12:00:00,86.76895333333333,87.57676,86.63590666666667,87.14531333333333,87.33272000000001,87.43727333333332,227.17622,230.98914666666667,150.18699999999998,2.8828733333333334,10.021913333333334,1.8045533333333332,71.56,74.15,71.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.75941051458334,54.64846295277778,9.588402777777798e-05,51.58486865208334,-0.5589027307265593,15.6892,24.02968342150575,22.21897470833333,22.615851097199368,66.61,66.32,66.74,66.98,75.58,103.06,434.054,65.65046666666667,18.308566666666668,95.62756666666668,24.43613333333333,2021-08-21 12:00:00
2021-08-21 12:15:00,86.67120666666666,87.51791333333334,86.56013333333334,87.0288,87.28118666666667,87.36458666666667,227.5643533333333,231.34378,150.38904666666667,2.93246,10.257086666666668,1.860866666666667,71.59,74.18,71.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.9730537897436,54.701028755128206,0.0008466352564102,51.52955222948718,-0.5609296008510501,14.3781,24.019240554027192,22.249431375,22.65698490773019,66.46,66.19,66.65,68.29,89.28,104.73,446.984,82.16439999999999,18.187446666666663,95.62794,25.78868,2021-08-21 12:15:00
2021-08-21 12:30:00,86.66886666666666,87.47362666666666,86.61077333333333,87.01612666666666,87.25796666666666,87.35598,227.66066,231.09164666666663,150.55598,2.9034133333333334,10.309266666666668,1.8594666666666664,71.66,74.16,71.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.93860945705129,54.6344996,0.0015188423076923,51.55037172756411,-0.5384488750069202,14.0129,23.93393826506445,22.262383466666662,22.718697783715868,66.43,66.01,66.56,68.8,94.33,104.93,463.762,111.27313333333332,18.163046666666663,95.62439333333332,27.81642,2021-08-21 12:30:00
2021-08-21 12:45:00,86.65852,87.43398666666667,86.73144666666667,87.03419333333333,87.16915999999999,87.33373333333334,228.62121333333332,231.56392,150.94842666666668,2.9252333333333334,10.2988,1.80206,71.73,74.09,71.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,107.80635190681818,54.701710325,0.0001450272727272,51.643977959848485,-0.4687146509386122,14.4485,23.86671860213721,22.29356195,22.782881650035392,66.55,66.01,66.67,59.04,101.59,105.49,490.03066666666666,138.0802,18.23442,95.61828,29.407926666666665,2021-08-21 12:45:00
2021-08-21 13:00:00,86.64292,87.38095333333334,86.75715333333333,87.08524000000001,87.08234666666667,87.28177333333333,227.80679333333333,231.7976133333333,150.87842,2.919553333333333,10.19772,1.84916,71.79,74.07,71.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,108.4277286715278,54.58350701944445,0.0005432791666666,51.62597425486111,-0.4170332403224759,14.5855,23.8770586212886,22.328916366666657,22.896315249190422,66.61,66.12,66.72,72.33,103.07,100.24,488.73333333333335,140.10166666666666,18.342113333333334,95.62070666666666,28.578146666666665,2021-08-21 13:00:00
2021-08-21 13:15:00,86.63082000000001,87.28625333333333,86.76037333333333,87.10932,87.02726666666668,87.32430000000001,89.12743999999999,89.44912666666667,17.297266666666665,2.93214,10.360806666666669,1.8782066666666668,71.84,73.98,72.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,110.07104228141029,54.54752788653846,0.0022400102564102,51.62328921666666,-0.3575265801937848,15.0009,23.745326128016814,22.271063850000008,22.939958743017318,66.78,66.25,66.83,73.21,113.34,104.6,505.3926666666667,143.80366666666666,18.40917333333333,95.62590666666668,27.483066666666662,2021-08-21 13:15:00
2021-08-21 13:30:00,86.58657333333333,86.99204666666667,86.55945333333334,87.12617333333334,87.1116,87.24614,78.61810666666666,79.09057333333334,8.053646666666667,2.9718,10.469,1.85372,71.83,73.88,72.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,101.93086597820512,54.60969271346154,0.0037929769230769,51.57831724102565,-0.2924036959398551,15.0462,23.59555151854198,22.18864891666666,22.888485190056144,66.83,66.34,66.93,62.55,96.64,98.82,478.08,122.90933333333334,18.428106666666668,95.62174,26.42195333333333,2021-08-21 13:30:00
2021-08-21 13:45:00,86.53338666666667,86.64952,86.47420666666667,87.03536666666668,86.97658666666666,87.30436,79.50359333333333,79.29325333333333,7.971226666666666,2.936546666666666,10.1339,1.8590466666666667,71.8,73.81,72.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.02244404621212,54.48672501590909,0.0037087575757575,51.62660103787879,-0.1946391770055473,15.7968,23.528294579540272,22.16177359166667,22.88602208897652,66.9,66.52,67.04,68.23,82.93,104.36,458.54533333333336,96.57246666666668,18.477246666666662,95.62530666666666,25.14595333333333,2021-08-21 13:45:00
2021-08-21 14:00:00,86.47591333333334,86.59582,86.48036666666667,87.09603333333332,86.88294,87.31135333333333,78.23338666666668,78.68126666666667,7.929293333333334,2.9392666666666667,10.266913333333331,1.8201466666666664,71.72,73.81,72.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.67648759583334,54.57808188194445,0.0036346173611111,51.58418353402778,-0.0820302783501378,16.1582,23.54392977802325,22.075027158333334,22.88333842649132,66.92,66.61,67.07,69.15,69.39,106.53,437.8393333333333,73.68606666666666,18.49188,95.62848,23.878686666666667,2021-08-21 14:00:00
2021-08-21 14:15:00,86.46139333333333,86.54188,86.43826,86.98050666666667,86.86985333333334,87.31738,218.85362666666663,221.60506,141.73028666666667,2.96998,10.48884,1.806533333333333,71.75,73.88,72.46,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.52090629583334,54.5138353875,-7.851111111111104e-05,51.56680202291667,-0.0136578816016629,14.6415,23.642021828639088,22.0970593,23.006890606732213,66.95,66.74,67.08,67.17,67.42,106.12,431.4373333333333,49.24006666666666,18.56459333333333,95.62286666666668,22.125526666666666,2021-08-21 14:15:00
2021-08-21 14:30:00,86.54899999999999,86.76077333333333,86.50342,86.89879333333333,86.89183333333334,87.35206,228.00694,232.0970066666667,151.01814000000002,2.9984266666666666,10.227526666666668,1.8481133333333333,71.8,74.07,72.65,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.51900092777778,54.53549785902778,-0.0003377361111111,51.479528833333326,0.0280331390065235,14.6339,23.8563791139232,22.220535933333327,23.16390213326332,66.96,66.77,67.08,66.94,69.62,105.0,430.76,36.3008,18.53272,95.6169,20.972506666666668,2021-08-21 14:30:00
2021-08-21 14:45:00,86.64322666666666,87.13438,86.57942,86.71754666666668,86.89896,87.31248000000001,227.63038,230.86553333333333,150.44463333333334,2.986746666666667,10.2208,1.8310666666666668,71.87,74.23,72.82,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.273944825,54.46453507916666,0.0010243416666666,51.377941355,0.0458408149427147,15.2613,24.01416254411976,22.30496375833332,23.3391723200636,66.84,66.67,67.08,67.43,69.8,106.1,430.6666666666667,29.893,18.415686666666662,95.62521333333332,20.35844666666667,2021-08-21 14:45:00
2021-08-21 15:00:00,86.63948,87.22796,86.52808666666667,86.72682666666667,86.89178,87.27312,228.3659066666667,231.29290666666665,150.53895333333332,2.9458333333333333,10.176153333333334,1.8940533333333331,71.96,74.37,72.9,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.40944243030305,54.47057417272727,0.000289181060606,51.49349271969697,0.0397972506839393,16.1669,24.14608899601365,22.36430735833334,23.44499476135269,66.77,66.59,66.95,67.19,69.09,106.07,431.3666666666667,29.8334,18.33562,95.62616666666666,20.35916,2021-08-21 15:00:00
2021-08-21 15:15:00,86.62219333333334,87.21977333333334,86.52827333333333,86.76767333333333,86.93434,87.20398666666667,227.95853333333332,230.8329733333333,150.60545333333332,2.9266,10.391606666666666,1.7959466666666666,72.04,74.5,72.98,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.37190358680556,54.53930595138888,-0.0001580763888888,51.62778478263889,0.0594154286436707,15.477,24.21595796980301,22.414605375,23.491432304828265,66.74,66.5,66.94,66.79,69.51,105.71,430.892,31.8152,18.30672666666667,95.62548666666666,20.610926666666668,2021-08-21 15:15:00
2021-08-21 15:30:00,86.65964000000001,87.29439333333333,86.52033333333334,86.7846,86.98523333333334,87.21419999999999,227.6347533333333,231.2646533333333,150.42697333333334,2.949093333333333,10.25982,1.8268266666666664,72.12,74.6,73.08,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.17391258819444,54.47683146875,-2.0000694444444456e-05,51.55696425902778,0.0579761313968218,15.1238,24.301469805098293,22.470921641666667,23.571359919882468,66.72,66.51,66.92,67.0,69.67,106.74,430.622,28.098266666666667,18.282466666666668,95.62886666666668,21.1153,2021-08-21 15:30:00
2021-08-21 15:45:00,86.66534666666666,87.30604666666666,86.52596666666666,86.77327333333332,87.01936666666667,87.19757333333334,226.9631,230.41485333333333,149.90448,2.93594,10.351853333333334,1.7508733333333335,72.19,74.72,73.16,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.03379645897436,54.53037178782051,0.0008281,51.496647337820505,0.0370918718119653,15.3646,24.3507295087644,22.507051133333324,23.60498842470037,66.71,66.5,66.9,67.39,69.51,106.53,430.9933333333333,28.082466666666665,18.29212,95.62487333333334,21.317046666666663,2021-08-21 15:45:00
2021-08-21 16:00:00,86.62875333333334,87.27636666666668,86.48636666666667,86.76268,87.00228666666666,87.25677999999999,227.37911333333332,230.69395333333333,150.13394666666667,2.9257066666666662,10.26708,1.7680333333333331,72.24,74.76,73.2,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.20685529545456,54.48629624545454,-0.0004502848484848,51.51977449772728,0.0136889266092289,14.6582,24.405180476739645,22.524313424999995,23.623128377906824,66.61,66.49,66.88,67.6,68.09,106.16,431.0033333333333,30.613466666666667,18.25482,95.62247333333332,22.09918,2021-08-21 16:00:00
2021-08-21 16:15:00,86.63557333333333,87.32953333333333,86.46685333333333,86.76730666666667,86.97233333333334,87.22384666666667,227.51484,230.88972666666663,149.82045333333332,2.9400866666666667,10.37828,1.8666533333333333,72.28,74.89,73.23,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.26194474930556,54.47031487083333,0.0003669416666666,51.49465027013889,-0.0079910312205977,15.8017,24.45441036684889,22.57409025833333,23.62829160654394,66.64,66.48,66.87,67.67,68.83,106.46,431.1126666666667,32.846,18.27676,95.62460666666668,22.77406,2021-08-21 16:15:00
2021-08-21 16:30:00,86.55301333333334,87.28366,86.49024,86.80137333333333,86.99524666666666,87.21381333333333,227.5474,230.42034666666663,149.95579333333333,2.917873333333333,10.376986666666664,1.7885066666666667,72.34,74.99,73.32,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.10730452916664,54.37865971527777,0.0002493173611111,51.396300263194455,-0.0316659071534298,15.8291,24.47515360869062,22.595480725,23.667085996529863,66.7,66.5,66.9,66.9,66.33,105.02,430.358,40.626133333333335,18.27468,95.62602666666666,23.287646666666667,2021-08-21 16:30:00
2021-08-21 16:45:00,86.56554,87.18837333333333,86.46003999999999,86.80431333333333,86.94319999999999,87.20272666666666,227.7140533333333,231.0992,150.3770933333333,2.9065466666666664,10.408286666666667,1.77944,72.4,75.08,73.41,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.20707679038462,54.60433333717948,-0.0005341044871794,51.40444292307692,-0.0164571231324536,15.6471,24.5295971874217,22.64370150833333,23.7572917428285,66.74,66.59,66.91,67.54,64.63,105.64,430.6293333333333,43.14213333333333,18.298246666666667,95.62540666666668,23.2879,2021-08-21 16:45:00
2021-08-21 17:00:00,86.56143999999999,87.25794666666667,86.46460666666667,86.79878666666667,86.93285333333333,87.19400666666667,227.51778,230.87568666666667,150.03926,2.9331733333333334,10.194666666666668,1.8505066666666667,72.46,75.12,73.55,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.21826408511905,54.91333875952381,0.0005567529761904,51.49515222619048,0.0350775423885327,17.3741,24.586673957620636,22.64598206666667,23.829757552423928,66.86,66.65,67.08,66.94,64.87,104.78,430.436,41.632266666666666,18.36134666666667,95.62596666666668,23.28792,2021-08-21 17:00:00
2021-08-21 17:15:00,3.629613333333333,3.8940266666666665,86.44225333333334,3.764593333333333,86.91366,87.19048,227.36062666666663,230.78029333333333,149.9864266666667,2.9412266666666667,10.326746666666669,1.86038,72.49,75.17,73.59,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.19968737803028,54.816116621212124,-8.771818181818178e-05,51.48570558030303,0.0735945573756372,15.8083,24.516647232013327,22.619501966666668,23.798632572612348,66.91,66.8,67.21,67.09,68.05,105.77,429.434,32.068666666666665,18.47227333333333,95.6222,21.445753333333336,2021-08-21 17:15:00
2021-08-21 17:30:00,0.62586,0.6200399999999999,86.40428,0.6129733333333333,86.91973333333334,87.12916,227.5576,231.17906,150.4746,2.9225266666666667,10.370166666666668,1.8683733333333332,72.48,75.2,73.59,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.22859910069444,54.81758637569445,-0.0021545013888888,51.407359569444445,0.074721036095381,16.4628,24.501045233088632,22.59349026666667,23.728937389419517,66.96,66.86,67.25,67.54,68.03,104.89,430.268,25.78653333333333,18.526226666666663,95.62257333333334,19.67668,2021-08-21 17:30:00
2021-08-21 17:45:00,0.6257400000000001,0.61964,86.43584666666668,0.6129333333333334,86.97875333333333,87.11372666666666,227.6874933333333,230.7495133333333,150.22963333333334,2.962273333333333,10.332153333333334,1.82766,72.48,75.21,73.57,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.16837010833332,54.7051478801282,-0.0003364288461538,51.427521112820514,0.0609476336826673,15.3283,24.49847206539721,22.576345666666672,23.684965260127683,67.08,66.82,67.23,67.15,69.7,105.93,429.23333333333335,15.944533333333334,18.556926666666666,95.63040666666669,18.30809333333333,2021-08-21 17:45:00
2021-08-21 18:00:00,0.6253066666666667,0.6209533333333332,86.39032,0.6130533333333333,87.04452666666666,87.19953333333333,227.67478,230.59598,150.13458,2.87142,10.282293333333334,1.8700066666666664,72.49,75.24,73.56,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.18550405075756,54.57433964621212,-0.0004446643939393,51.43086170378788,0.0564100817080641,15.0139,24.472538567642005,22.563700666666666,23.63094144693372,66.95,66.8,67.22,66.94,70.39,105.75,430.476,7.902466666666667,18.513753333333334,95.63033333333333,16.938533333333332,2021-08-21 18:00:00
2021-08-21 18:15:00,0.6258733333333333,0.6203333333333333,86.48603333333334,0.6129533333333334,86.83895333333334,87.18329333333332,187.46082,191.53482,150.48474666666667,1.36974,8.70354,1.3394666666666666,72.5,74.93,73.38,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,128.79556072348484,54.65263527954546,0.0005707954545454,51.41030100454545,0.0061996547790238,14.9604,24.120204542146325,22.56412711666666,23.44499476135269,66.82,66.07,66.9,67.73,183.0,104.36,531.8426666666667,5.0964,18.41713333333333,95.68066666666668,9.81222,2021-08-21 18:15:00
2021-08-21 18:30:00,0.6257466666666667,0.6193000000000001,86.92703333333334,0.6127400000000001,86.72938,87.22141333333335,184.21708666666663,187.45881333333327,149.78098666666665,1.2738733333333334,8.698286666666666,1.3202066666666668,72.5,74.32,73.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,200.31454514305557,55.27552197013889,-0.0008460590277777,51.52171939236111,-84.24990633885945,14.7434,23.41992471573741,22.533859625,23.28778342251013,66.19,65.26,66.31,65.72,210.0,107.51,685.8259999999999,1.9426,18.024366666666666,95.74953333333332,2.12958,2021-08-21 18:30:00
2021-08-21 18:45:00,0.6266266666666667,0.6222533333333333,87.07461333333335,0.61398,86.73814666666667,87.23138,184.4272533333333,188.31751333333332,150.13030666666666,1.2365533333333334,8.665253333333334,1.3007,72.44,73.66,72.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.55983353680557,55.356151796527776,0.0001589340277777,51.46811778125,-346.50669866810125,14.3762,23.074726963150056,22.502671025000005,23.05323895013231,64.61,63.39,64.54,62.69,161.52,109.07,699.8286666666667,1.8091333333333333,17.147846666666666,95.75153333333331,2.1318533333333334,2021-08-21 18:45:00
2021-08-21 19:00:00,0.6257466666666667,0.6205533333333333,86.94662666666666,0.61256,86.86938666666667,87.27405333333333,184.7607133333333,188.44718,150.18438,1.2649333333333332,8.821853333333333,1.2593666666666663,72.24,73.42,72.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,165.32631329423077,54.97452443717949,-0.0002764653846153,51.4978873826923,-13.08594102695103,14.7203,22.96390338720738,22.431072208333333,22.75739338852873,63.89,63.13,63.98,64.64,128.19,103.15,594.13,1.7856666666666667,16.352,95.74933333333334,2.2506133333333334,2021-08-21 19:00:00
2021-08-21 19:15:00,0.6261866666666667,0.6201066666666667,86.41707333333333,0.6123266666666667,86.84227333333334,87.28906,45.93796666666666,45.60821333333333,17.499213333333334,1.2662,8.730606666666667,1.3127,72.05,73.28,72.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,126.91786526742423,54.914968064393946,0.0027660083333333,51.56216072651516,-12.5212029659891,14.4953,23.108110109618167,22.30946060833334,22.47707137749262,63.72,63.39,63.98,71.93,72.0,103.29,484.6086666666667,1.3364666666666667,16.361900000000002,95.74444,9.378706666666666,2021-08-21 19:15:00
2021-08-21 19:30:00,0.6262000000000001,0.6219066666666666,86.23794666666666,0.61336,87.01490666666668,87.35102666666667,36.20694,35.05768,7.978493333333334,1.2433666666666667,8.659046666666667,1.3263533333333333,71.77,73.3,71.64,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.34276407651517,54.82309726742424,0.0036588628787878,51.44453637196969,-11.498922090608003,14.0261,23.167267422718965,22.120596966666664,22.15352101049615,63.67,63.5,64.07,66.67,68.26,105.28,429.86466666666666,38.72293333333334,16.383779999999998,95.74362666666666,20.977646666666665,2021-08-21 19:30:00
2021-08-21 19:45:00,0.6274,0.6224000000000001,86.34555999999999,0.6139333333333333,87.0652,87.35773333333333,36.32330666666667,35.13596666666667,7.95934,1.2695933333333334,8.6647,1.29888,71.57,73.19,71.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.74940410378788,54.8299756969697,0.0041242484848484,51.500469340909085,-9.792233899991375,13.6102,23.095130884618012,21.946729625,21.89458740718732,64.25,64.03,64.61,67.29,68.08,106.01,428.796,124.99973333333334,16.768826666666666,95.74784,29.645166666666668,2021-08-21 19:45:00
2021-08-21 20:00:00,0.6270533333333332,0.62104,86.37918666666666,0.6138133333333333,87.09982666666666,87.36913333333334,36.14165333333334,35.979733333333336,7.898546666666666,1.2562066666666667,8.669473333333334,1.26054,71.43,73.17,71.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.5214950201389,54.773602127777785,0.0032016942307692,51.53848345902778,,13.9689,23.05391995828313,21.848778724999995,21.784175298440687,65.14,64.83,65.37,67.37,68.2,106.59,430.68,164.46480000000005,17.37986,95.74931333333332,33.52648666666667,2021-08-21 20:00:00
2021-08-21 20:15:00,0.6259,0.6211933333333334,86.49826666666667,0.6123733333333334,87.01368000000001,87.43681333333333,35.70694,37.10194666666666,7.993886666666667,1.2773733333333332,8.682986666666666,1.26696,71.33,73.15,71.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.53071743484848,54.749345014393946,0.0027940174242424,52.126868091666665,-9.369778823965,15.0873,23.02301646172259,21.82706735833333,21.70215548909829,65.85,65.39,66.04,66.89,68.2,105.73,429.8126666666666,164.72013333333334,17.910386666666668,95.74877333333332,33.79311333333333,2021-08-21 20:15:00
2021-08-21 20:30:00,0.6265733333333333,0.6219,86.55940000000001,0.6132533333333333,87.00292666666668,87.42634,36.041293333333336,35.8435,7.967886666666667,1.2947466666666665,8.723233333333333,1.2770666666666666,71.24,73.13,70.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.50744606388888,54.69678487569445,0.00210920625,51.47835114305556,-9.012182147827646,13.2418,23.01271618544945,21.825243,21.67414440098787,66.25,65.77,66.39,67.5,67.85,105.32,428.75,157.29973333333334,18.1872,95.74313333333332,31.60962,2021-08-21 20:30:00
2021-08-21 20:45:00,0.62766,0.6221599999999999,86.61084666666667,0.6128,87.04574,87.40990000000001,36.16635333333333,35.856406666666665,7.941086666666666,1.25256,8.757926666666666,1.2831333333333332,71.09,73.08,70.8,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.48566149743588,54.64617146987179,0.0038362923076923,51.46372059615384,-8.857065129905239,13.797,23.007776222675545,21.778817958333335,21.61503085511322,66.43,66.06,66.61,67.2,68.57,104.34,428.82866666666666,146.48986666666667,18.30742,95.74956,30.122106666666664,2021-08-21 20:45:00
2021-08-21 21:00:00,0.62678,0.6230533333333333,86.57977333333334,0.6145066666666668,87.04554,87.46756,36.70769333333333,35.644893333333336,7.858286666666667,1.2703666666666666,8.63082,1.3337933333333332,71.08,73.06,70.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.5163248625,54.62239305952381,0.0029196369047619,51.41741832142857,-8.24919735420261,13.6542,23.01045574502388,21.76811169166666,21.533050781362533,66.46,66.12,66.65,67.19,67.47,105.13,429.318,140.72053333333332,18.314126666666667,95.74827333333332,29.57608,2021-08-21 21:00:00
2021-08-21 21:15:00,0.6289466666666667,0.6219066666666666,3.408733333333333,0.6144933333333333,3.4286733333333337,3.25466,36.10367333333333,35.72192,7.884086666666667,1.27286,8.683266666666666,1.3068266666666666,71.02,72.9,70.44,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.37393963611112,54.69955044305556,-0.0003605263888888,51.37757209861112,-7.991126888085592,13.7633,22.891832385457803,21.718781175,21.41760421736365,66.45,66.13,66.64,67.55,67.39,105.08,430.6786666666667,136.26293333333334,18.314686666666667,95.74866,29.019886666666665,2021-08-21 21:15:00
2021-08-21 21:30:00,0.62982,0.622,0.6000266666666666,0.6140933333333333,0.5977066666666667,0.6243933333333334,35.947826666666664,35.31560666666667,7.81514,1.260573333333333,8.638606666666668,1.3049133333333331,70.88,72.74,70.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.58864490694444,54.83984060416666,-0.0023881034722222,51.620594716666666,-7.433144612915055,12.9088,22.7942895273747,21.696844975,21.29469878667811,66.44,66.08,66.63,67.15,67.54,105.25,430.03,136.30086666666665,18.279746666666664,95.7511,29.01665333333333,2021-08-21 21:30:00
2021-08-21 21:45:00,0.6288266666666666,0.6220800000000001,0.6004266666666667,0.6140333333333333,0.5787066666666667,0.6243866666666666,36.14046,35.53329333333333,7.933553333333333,1.2677533333333335,8.721313333333333,1.3309466666666665,70.71,72.65,70.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.5026310525641,54.7818053525641,-0.0027657826923076,51.52479984615385,-7.065487557745551,13.6462,22.71443968386859,21.65740970000001,21.19507185196119,66.39,65.97,66.56,67.19,67.45,104.58,431.43666666666667,136.4876,18.243426666666668,95.74395333333334,29.782026666666663,2021-08-21 21:45:00
