time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-08-21 22:00:00,0.62954,0.62282,0.6004266666666667,0.61474,0.5817266666666666,0.6243866666666666,36.63236666666667,35.95821333333333,7.860546666666666,1.2869466666666665,8.705253333333333,1.28624,70.59,72.55,69.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.24197520833332,54.7352359551282,-0.0019570044871794,51.49686421153846,-6.810572624449948,12.9183,22.66545913615704,21.61647640833333,21.13600181056904,66.31,65.97,66.56,71.29,66.03,81.28,423.26933333333335,135.8972,18.23644,95.75029333333332,31.02199333333333,2021-08-21 22:00:00
2021-08-21 22:15:00,0.6288266666666666,0.6216066666666666,0.60076,0.6135,0.5816199999999999,0.6227066666666666,35.91585333333333,36.05386,7.831146666666667,1.2739666666666667,8.715546666666667,1.3092266666666668,70.48,72.47,69.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.57440472045454,54.60563245681818,-0.0014459901515151,51.470999015909086,-6.540941680634099,13.1549,22.619180162358987,21.61419281666666,21.06669765462624,66.3,65.97,66.48,68.62,67.12,105.21,430.1346666666667,148.0225333333333,18.229126666666662,95.74147333333332,31.442386666666668,2021-08-21 22:15:00
2021-08-21 22:30:00,0.6286,0.62206,0.60034,0.6138466666666667,0.58214,0.62422,36.20838666666667,36.10565333333333,7.929906666666667,1.28678,8.7008,1.29472,70.39,72.36,69.59,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.7257235201389,54.65559154305556,-0.0012809034722222,51.455371182638885,-6.2331351522755085,14.1996,22.559927466144472,21.567341525,20.97502409594307,66.28,65.94,66.46,68.96,68.47,106.82,433.59066666666666,150.5222,18.246233333333336,95.74629333333334,32.0517,2021-08-21 22:30:00
2021-08-21 22:45:00,0.62878,0.6217666666666666,0.6003666666666666,0.6129466666666666,0.5823066666666666,0.62326,36.08580666666667,35.89597333333334,7.903473333333333,1.2534866666666666,8.695960000000001,1.282433333333333,70.31,72.28,69.45,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.68940664166666,54.61167735192308,-0.0024438673076923,51.48048359230769,-5.894438002625322,13.6561,22.516367036152246,21.541060774999995,20.923865841309294,66.25,65.83,66.43,68.83,66.75,106.42,433.79066666666665,156.85546666666667,18.23096,95.74796666666666,33.09746666666667,2021-08-21 22:45:00
2021-08-21 23:00:00,0.62926,0.62194,0.6009133333333333,0.6138399999999999,0.5835533333333333,0.6242800000000001,36.23088666666667,35.69995333333334,7.782179999999999,1.2866,8.702293333333333,1.2971933333333334,70.21,72.13,69.32,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.662625300641,54.59656105897436,-0.0019961589743589,51.50972898397436,-5.555006330855274,12.0737,22.475252818562524,21.486758041666672,20.88761230537364,66.23,65.83,66.42,68.65,68.32,106.07,433.764,164.506,18.229033333333334,95.74923333333332,33.97797333333333,2021-08-21 23:00:00
2021-08-21 23:15:00,0.6287400000000001,0.6220666666666667,0.6000800000000001,0.6140133333333334,0.5826733333333334,0.62364,35.930060000000005,36.29700666666667,8.003446666666667,1.2626533333333332,8.78632,1.3143133333333334,70.11,72.07,69.18,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.68582700151516,54.56925859015152,-0.000775584090909,51.516490256818194,-5.357421676804002,13.2881,22.433869971751903,21.456869191666662,20.823896649348114,66.23,65.8,66.38,68.77,69.2,104.91,434.7153333333333,173.01033333333334,18.2347,95.74923333333332,35.006993333333334,2021-08-21 23:15:00
2021-08-21 23:30:00,0.6290133333333333,0.6218666666666667,0.6012066666666667,0.61358,0.5834266666666666,0.6237133333333333,35.98588666666667,35.30340666666667,7.933400000000001,1.2762866666666668,8.675146666666667,1.28076,70.04,72.0,69.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.58264161527778,54.59511067222223,-0.0021113368055555,51.36663955347223,-5.032419695547566,13.6388,22.40060977040372,21.41258906666666,20.772751719460476,66.24,65.83,66.39,68.55,66.42,105.52,434.892,172.52693333333335,18.2117,95.75174666666666,35.06206666666667,2021-08-21 23:30:00
2021-08-21 23:45:00,0.6295066666666667,0.6221266666666667,0.6013133333333334,0.6137266666666666,0.58484,0.6245533333333333,36.18949333333333,36.57548,7.881146666666667,1.251966666666667,8.782680000000001,1.2656066666666668,69.95,71.96,68.95,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.90432243333332,54.63238128541667,-0.0021438520833333,51.49324395902778,-4.885084712438205,13.2926,22.36978475755421,21.42394008333333,20.73416473167731,66.25,65.83,66.43,68.6,69.45,105.23,434.8546666666667,181.8856,18.23443333333333,95.74858,35.89523333333333,2021-08-21 23:45:00
2021-08-22 00:00:00,0.62836,0.6226666666666667,0.5989933333333333,0.6132666666666666,0.5834533333333333,0.6244066666666667,36.748540000000006,35.61376666666667,7.865506666666667,1.2518066666666667,8.734586666666667,1.23628,69.9,71.91,68.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.7768648301282,54.63075291538461,-0.0022464967948717,51.51837626025641,-4.640027678998624,12.2086,22.33111503382986,21.37789175,20.700690335559894,66.25,65.83,66.41,68.52,67.34,106.27,434.48,180.56833333333333,18.267706666666665,95.76054666666668,35.89388666666667,2021-08-22 00:00:00
2021-08-22 00:15:00,0.6290133333333333,0.6213533333333333,0.5998333333333333,0.6140666666666666,0.58478,0.6253333333333334,35.859413333333336,35.585566666666665,7.79872,1.2708533333333334,8.727826666666665,1.2635733333333334,69.85,71.84,68.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.65280575909092,54.63674882424242,-0.0021830196969696,51.42045499848484,-4.333663175249689,13.0208,22.29787287289156,21.346286741666663,20.65234515016715,66.25,65.84,66.39,69.11,67.4,105.88,436.04266666666666,189.98266666666663,18.275666666666663,95.75291333333332,36.790373333333335,2021-08-22 00:15:00
2021-08-22 00:30:00,0.6299733333333334,0.6226400000000001,0.6011933333333334,0.6128533333333334,0.58414,0.6237133333333333,36.45774,35.69078666666667,7.8312066666666675,1.2445266666666666,8.715373333333334,1.28076,69.79,71.79,68.62,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.79716329097222,54.6432638375,-0.0036990701388888,51.51482177847222,-4.202229061013797,13.586,22.29787287289156,21.318391658333333,20.63468617981772,66.25,65.86,66.4,68.88,68.36,105.52,434.5613333333333,190.6814,18.306140000000003,95.75131333333334,36.78606666666666,2021-08-22 00:30:00
2021-08-22 00:45:00,0.6292399999999999,0.6235533333333334,0.6019466666666666,0.6147266666666666,0.58606,0.62524,36.88443333333333,35.42030666666666,7.993233333333333,1.2963266666666666,8.72756,1.27958,69.72,71.72,68.55,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.92243802847224,54.55428143819445,-0.0063606277777777,51.576212078472224,-3.994218983032195,14.2095,22.25678852235012,21.295803525000004,20.588672362697597,66.25,65.86,66.41,68.71,67.37,105.54,435.2626666666666,192.00333333333336,18.32133333333333,95.74148,36.79318666666666,2021-08-22 00:45:00
2021-08-22 01:00:00,0.6281,0.6227733333333333,0.6031266666666667,0.6114599999999999,0.5821133333333334,0.6224666666666666,35.90135333333333,36.04077333333333,7.836273333333334,1.2901266666666666,8.69314,1.3013066666666666,69.68,71.65,68.51,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.80113121153846,54.58233268782051,-0.0195491602564102,51.65517101089743,-3.9856889738733887,13.6528,22.215710018746396,21.25943515,20.557998631633268,66.25,65.88,66.43,68.89,67.6,106.48,435.3926666666667,191.5227333333333,18.316133333333333,95.74746,36.79648666666667,2021-08-22 01:00:00
2021-08-22 01:15:00,0.63142,0.6238533333333333,0.6009866666666667,0.6182333333333333,0.58852,0.6274466666666666,35.72881333333333,35.95921333333333,7.737266666666667,1.2699466666666666,8.697866666666666,1.2964666666666669,69.64,71.59,68.47,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.79511175075758,54.51792630530304,-0.0008711265151515,51.70169348106061,-3.765573217914453,13.4906,22.19517293856541,21.260118266666677,20.530125782306754,66.26,65.91,66.41,68.83,67.6,105.84,435.512,192.0652,18.318793333333332,95.75025333333332,36.79174666666667,2021-08-22 01:15:00
2021-08-22 01:30:00,0.6282733333333332,0.6209933333333333,0.59984,0.61224,0.5843466666666667,0.6239600000000001,36.75284,35.73184666666667,7.7631,1.2932666666666668,8.705386666666667,1.2949,69.61,71.59,68.37,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.5843039121212,54.62945851060606,-0.0021051303030303,51.81304958106061,-3.639521042344869,13.496,22.164370009223944,21.221996325,20.51199118408812,66.3,65.88,66.43,68.65,68.03,107.21,434.8566666666667,191.01513333333327,18.362926666666667,95.75338,36.79135333333333,2021-08-22 01:30:00
2021-08-22 01:45:00,0.6297200000000001,0.6227066666666666,0.6014666666666667,0.6142333333333333,0.5850333333333333,0.6245999999999999,36.29358,35.554186666666666,8.10668,1.2783933333333333,8.682506666666667,1.2914733333333333,69.55,71.47,68.28,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.67383698263887,54.5804981,0.0010828847222222,51.76444304722222,-3.485414391173195,13.6516,22.13387900203753,21.20297541666667,20.481321610064924,66.28,65.9,66.42,68.63,68.39,105.38,435.2046666666666,191.5322,18.36781333333333,95.74222666666668,36.7952,2021-08-22 01:45:00
2021-08-22 02:00:00,0.6295999999999999,0.6221133333333333,0.5993466666666667,0.6139133333333333,0.5855733333333333,0.6236333333333334,36.20966666666666,35.638733333333334,7.950266666666667,1.27076,8.74584,1.3198,69.52,71.43,68.22,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.56707661923078,54.53864563397436,-0.0017404326923076,51.74698725128204,-3.337707742643901,13.5929,22.10036374825779,21.18956191666667,20.4506536488243,66.26,65.88,66.4,69.35,67.93,106.38,435.678,192.6295333333333,18.37073333333333,95.74714666666668,36.78951333333334,2021-08-22 02:00:00
2021-08-22 02:15:00,0.6285466666666667,0.62242,0.5999800000000001,0.6133266666666667,0.5851000000000001,0.6242733333333333,36.31692666666667,35.978786666666664,7.817273333333333,1.29882,8.703399999999998,1.3035133333333335,69.46,71.4,68.17,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.86622335059523,54.6181015154762,-0.0034011375,51.87200760178572,-3.158781951336106,13.6592,22.084967655201297,21.102837525,20.417681421756697,66.23,65.84,66.37,68.62,68.63,106.74,435.2406666666666,191.29046666666667,18.32761333333333,95.75112,36.786233333333335,2021-08-22 02:15:00
2021-08-22 02:30:00,0.6303066666666666,0.6232400000000001,0.6008399999999999,0.6145466666666667,0.58712,0.6261266666666666,36.386226666666666,35.509526666666666,8.047746666666667,1.29344,8.761973333333334,1.28942,69.39,71.36,68.13,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.91853224545451,54.72208227424243,-0.0028933954545454,51.781108159848486,-3.0221761183411093,12.6363,22.05177111825168,21.129412366666667,20.38932245031816,66.15,65.83,66.29,68.95,68.03,106.14,434.9186666666666,192.4431333333333,18.27422,95.74576666666668,36.79378666666666,2021-08-22 02:30:00
2021-08-22 02:45:00,0.6290466666666668,0.6218466666666667,0.6010466666666667,0.6135066666666666,0.5851466666666667,0.62412,36.08228666666666,35.55699333333334,7.864846666666667,1.2635599999999998,8.721513333333332,1.3208133333333334,69.35,71.3,68.07,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.7121533,54.61922138333333,-0.0009517444444444,51.503434434027774,-2.893497396377541,13.4627,22.03878405786128,21.1132227,20.35074017322694,66.08,65.79,66.25,68.68,68.59,106.2,436.156,202.13233333333332,18.27449333333333,95.74682,37.53568666666667,2021-08-22 02:45:00
2021-08-22 03:00:00,0.62796,0.6217266666666668,0.5992466666666666,0.6134266666666667,0.58628,0.6246733333333334,36.57288666666667,36.44544,7.780166666666667,1.25284,8.71408,1.3113333333333332,69.33,71.26,68.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.72569958076924,54.63516711025641,-0.0023130858974358,51.652334367307695,-2.866957651237453,13.8859,21.998061838726755,21.06809675833333,20.325697086603668,66.07,65.78,66.25,69.25,67.34,105.38,436.4166666666667,213.51093333333336,18.246613333333336,95.74957333333332,38.72943333333333,2021-08-22 03:00:00
2021-08-22 03:15:00,0.6279466666666667,0.6207266666666666,0.5999733333333334,0.6129866666666667,0.5851533333333333,0.6233066666666667,35.89800666666667,35.6373,7.84182,1.2539066666666665,8.611893333333335,1.266133333333333,69.28,71.14,67.97,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.79339742371796,54.70629350897436,-0.002466691025641,51.66406023461538,-2.7304325630795483,13.9656,21.977216720404044,21.04938512500001,20.30474598472449,66.24,65.88,66.3,69.28,67.98,105.41,433.68933333333337,212.90626666666668,18.33218,95.74618666666667,38.96035333333334,2021-08-22 03:15:00
2021-08-22 03:30:00,0.6297866666666666,0.623,0.6001533333333333,0.61322,0.5865533333333333,0.6256400000000001,36.51116666666667,35.667253333333335,8.129086666666668,1.2666866666666663,8.757873333333333,1.30318,69.23,71.15,67.92,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.71350482954546,54.646768937121216,-0.0028206992424242,51.504583631060605,-2.626063349561337,13.4856,21.94130805495757,21.04076663333333,20.282007412672783,66.25,65.9,66.34,69.12,68.62,105.49,433.254,212.87126666666663,18.36649333333333,95.75116666666666,38.00046,2021-08-22 03:30:00
2021-08-22 03:45:00,0.6289533333333334,0.6225933333333333,0.59952,0.61332,0.5863933333333333,0.6248933333333333,36.685606666666665,35.51276666666667,8.051933333333332,1.27064,8.921246666666667,1.269186666666667,69.21,71.14,67.87,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.74642483680556,54.64397929027778,-0.0037309548611111,51.58739258888889,-2.5728193991395614,13.7627,21.91326377030481,21.00235650000001,20.266678148510948,66.25,65.87,66.36,68.09,69.61,105.34,432.99533333333335,210.2652,18.382673333333333,95.75334,37.63852,2021-08-22 03:45:00
2021-08-22 04:00:00,0.6297733333333333,0.6219133333333333,0.6000933333333334,0.6139733333333334,0.58578,0.6246200000000001,36.27910666666666,35.36572,7.855119999999999,1.257526666666667,8.62456,1.2802466666666668,69.18,71.13,67.85,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.70862694513887,54.72395564930556,-0.0032016013888888,51.621819422916666,-2.495639316369246,12.8304,21.90813504043245,20.989942,20.248535281024488,66.25,65.87,66.35,68.52,67.59,105.41,433.158,209.8148,18.39730666666667,95.74635333333336,37.30252666666667,2021-08-22 04:00:00
2021-08-22 04:15:00,0.6300933333333333,0.6222333333333334,0.6018533333333332,0.6142466666666666,0.5867666666666668,0.6254666666666666,36.42698,35.621986666666665,7.932033333333334,1.2713066666666668,8.769606666666668,1.31474,69.11,71.05,67.81,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.98623552666666,54.8064532225,-0.0028359616666666,51.746664743333326,-2.4388450668645287,13.8687,21.884551538203368,20.9678954,20.21099642973519,66.25,65.9,66.32,68.5,67.9,105.41,433.384,209.1722,18.35494,95.75108,37.29875333333334,2021-08-22 04:15:00
2021-08-22 04:30:00,0.6293799999999999,0.6225066666666667,0.5996733333333334,0.6143933333333333,0.5855666666666667,0.6250533333333333,36.15250666666667,35.75815333333333,7.963939999999999,1.3048266666666668,8.72894,1.2992866666666667,69.09,70.98,67.76,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.61692259696969,54.651532733333326,-0.0016054848484848,51.550841537121215,-2.396554341372175,13.7099,21.86164075612794,20.942340116666664,20.19743871709727,66.22,65.86,66.28,68.47,68.0,105.25,433.9046666666666,209.72706666666667,18.33673333333333,95.74234666666666,37.30138,2021-08-22 04:30:00
2021-08-22 04:45:00,0.6291266666666666,0.6223533333333333,0.60046,0.61398,0.5859266666666667,0.62512,36.51632,35.90257333333333,7.940706666666667,1.2691066666666666,8.703926666666666,1.3290866666666663,69.04,70.92,67.72,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.77068344513889,54.77434517916666,-0.0009046722222222,51.63217560555555,-2.386408433978352,13.4748,21.831213912353064,20.891159925,20.17470985452354,66.15,65.75,66.24,67.98,67.67,105.38,432.93266666666665,209.88826666666668,18.303800000000003,95.74715333333332,37.30680666666667,2021-08-22 04:45:00
2021-08-22 05:00:00,0.6284266666666666,0.6209133333333334,0.6007,0.61424,0.5870666666666666,0.6244666666666666,36.4594,35.8747,7.722486666666667,1.2574266666666667,8.618086666666667,1.3029666666666666,69.01,70.9,67.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.72730886875,54.68158660347222,-0.0005163493055555,51.58491793819445,-2.289714921248004,13.3682,21.797713760965166,20.89636405000001,20.14405644821801,66.1,65.72,66.19,67.91,67.45,105.56,433.19666666666666,210.10366666666667,18.296006666666667,95.75012666666666,37.30039333333333,2021-08-22 05:00:00
2021-08-22 05:15:00,0.6289,0.62314,0.6007,0.6142133333333334,0.58714,0.62468,35.99953333333333,35.92310666666666,7.92084,1.2863733333333334,8.736346666666666,1.327173333333333,68.95,70.88,67.59,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.59263843833332,54.6657664575,-0.0007656908333333,51.51152170583335,-2.24036161111649,13.3876,21.77685645593533,20.884407675,20.123621566978954,66.09,65.72,66.19,68.36,67.0,104.38,432.22533333333337,220.0442666666667,18.288273333333333,95.75041333333334,37.80155333333333,2021-08-22 05:15:00
2021-08-22 05:30:00,0.6281333333333333,0.6213200000000001,0.60036,0.6133733333333333,0.5858066666666667,0.6242,36.194986666666665,35.897133333333336,7.90544,1.2631933333333334,8.7585,1.3173,68.91,70.85,67.56,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.67100618030304,54.70887339469697,-0.000692084090909,51.576462800757575,-2.211182292608237,13.3965,21.764213193207297,20.86975813333333,20.085576078269128,66.1,65.71,66.21,68.14,68.65,105.84,432.1633333333333,222.4374666666667,18.29976,95.74578666666666,38.06616,2021-08-22 05:30:00
2021-08-22 05:45:00,0.6283266666666667,0.6222933333333334,0.6002533333333333,0.6134266666666667,0.5859066666666667,0.6255466666666667,36.27526666666667,35.92238666666667,7.965459999999999,1.2645933333333337,8.732486666666667,1.3645133333333337,68.88,70.82,67.51,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.65062537878788,54.649861625,-0.0008178492424242,51.52963369545454,-2.122233909298906,12.9473,21.736192629770244,20.84789908333333,20.077645149776288,66.15,65.79,66.25,68.18,69.01,105.06,432.74533333333335,222.87393333333333,18.33371333333333,95.74659333333334,38.06586,2021-08-22 05:45:00
2021-08-22 06:00:00,0.6282,0.6232733333333333,0.5993266666666667,0.6128266666666666,0.5859733333333333,0.6242933333333334,36.645026666666666,36.37471333333333,7.973146666666667,1.2879600000000002,8.754493333333333,1.3276666666666666,68.83,70.79,67.49,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.70200208125,54.68360068958333,-0.0043584659722222,51.592683845138886,-2.0959559100465555,13.1274,21.731066379411573,20.829605733333324,20.067428549288763,66.18,65.73,66.24,68.13,66.33,104.64,432.8773333333333,223.5688,18.352566666666668,95.74565333333334,38.06706666666666,2021-08-22 06:00:00
2021-08-22 06:15:00,0.6281066666666667,0.6212533333333333,0.59952,0.6136666666666667,0.5859066666666667,0.6243933333333334,36.30204666666667,36.1403,7.873413333333334,1.28362,8.668526666666667,1.3125133333333332,68.78,70.8,67.45,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.57446370448716,54.65145006474359,-0.0036504064102564,51.583339092307696,-2.02857371246625,13.5564,21.71056215607473,20.796902875,20.04417096430421,66.22,65.8,66.24,67.63,66.25,104.38,431.5373333333334,230.46233333333333,18.35618,95.74987333333334,38.061706666666666,2021-08-22 06:15:00
2021-08-22 06:30:00,0.6286799999999999,0.62122,0.6001,0.6137133333333333,0.5870266666666667,0.6236666666666667,36.166226666666674,35.26649999999999,7.843426666666667,1.2926866666666668,8.658733333333334,1.33344,68.75,70.76,67.42,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.67674611818182,54.73545033333334,-0.0074427075757575,51.56578245757576,-2.0030625146600545,13.4045,21.68767591665045,20.809694449999995,20.0112396543592,66.25,65.89,66.25,68.44,68.86,105.93,429.7426666666667,222.9682,18.380693333333333,95.7502,38.06316,2021-08-22 06:30:00
2021-08-22 06:45:00,0.6295999999999999,0.6189933333333334,0.6043133333333334,0.6200399999999999,0.58558,0.6246466666666667,36.30109333333333,34.9837,7.980926666666667,1.27718,8.711806666666666,1.3157933333333331,68.73,70.68,67.39,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.69564361969697,54.68999863257575,-0.0033332401515151,51.51752648863636,-1.932836568924709,12.7424,21.659306998716204,20.77939464166667,20.006131771340108,66.19,65.86,66.25,68.2,67.73,105.71,431.34066666666666,221.25393333333332,18.36626,95.74442666666668,38.061373333333336,2021-08-22 06:45:00
2021-08-22 07:00:00,0.6291533333333333,0.6197333333333332,0.6002866666666667,0.6164133333333334,0.58496,0.6242333333333333,36.15834,35.42196666666667,7.787526666666666,1.2504666666666666,8.74634,1.2957,68.68,70.62,67.38,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.63546327013889,54.80405869166666,0.0023188423611111,51.451988934722216,-1.8742946416837776,13.5113,21.646676249068943,20.746811349999994,20.001023920803107,66.1,65.76,66.19,68.05,69.19,104.64,431.59133333333335,222.21473333333333,18.3317,95.74510666666669,38.061886666666666,2021-08-22 07:00:00
2021-08-22 07:15:00,0.6272933333333334,0.62456,86.95806666666667,0.6160866666666667,87.79069333333334,88.00736666666667,36.180706666666666,35.59935333333333,7.944226666666666,1.241593333333333,8.738966666666666,1.3157866666666669,68.98,70.71,67.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,137.52466845128205,54.71022545961538,0.0248319903846153,51.49317627628205,-1.7856567916545534,13.2396,21.728680501116514,21.02390330833333,20.509679736317537,91.87,65.72,86.04,154.37,76.24,278.0,642.4246666666667,341.6238,18.297113333333336,95.75166,38.06145333333333,2021-08-22 07:15:00
2021-08-22 07:30:00,0.6270399999999999,0.6265733333333333,87.57733333333334,0.6271266666666667,88.28141333333333,88.29839333333332,35.94828,35.46220666666667,7.912213333333333,1.2763,8.676913333333335,1.3337066666666668,69.72,70.8,68.69,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,272.3126278975,54.8003709775,0.03764763,51.49431951833334,-1.717575576489723,13.1076,21.848990120949,21.40276995,21.19466039724398,94.02,66.05,82.8,211.0,71.32,403.0,1191.5866666666666,521.3634,18.410553333333333,95.74606,37.53592,2021-08-22 07:30:00
2021-08-22 07:45:00,0.6271666666666668,0.62328,87.16306666666667,0.6266466666666666,88.03368,87.76828666666667,36.077486666666665,36.404986666666666,7.88038,1.2779,8.720546666666667,1.27904,70.36,71.04,69.44,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,261.91781964242426,54.58763124166666,0.020099409090909,51.37015620606061,-1.7057960009338549,13.2044,22.028521983216365,21.666757083333337,21.653285659861183,98.96,66.24,83.65,77.3,64.3,394.0,1073.0153333333333,464.2982666666667,18.51518,95.75423333333332,34.85095333333334,2021-08-22 07:45:00
2021-08-22 08:00:00,0.6264533333333333,0.6206733333333333,86.99563333333334,0.625,87.96641333333334,87.17337333333333,36.28214,35.89103333333333,7.751113333333333,1.2884266666666666,8.619273333333332,1.24228,70.58,71.2,70.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,234.8545389618056,54.679254272916666,-0.005192325,51.49901141111111,-1.614413964503522,13.619,22.154103079497474,21.63122480833333,21.98145753148293,75.38,66.37,81.49,42.4,70.04,242.0,924.8753333333332,382.8585333333333,18.58101333333333,95.75484666666668,31.99161333333333,2021-08-22 08:00:00
2021-08-22 08:15:00,86.19301999999999,88.10195999999999,86.87734,88.41942666666667,87.90642666666666,87.25507999999999,165.60716666666667,169.00292666666667,141.91446666666667,1.2742533333333337,8.77774,1.29624,70.66,71.43,70.67,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,244.4668639736111,54.66753535694445,-0.0124553743055555,51.48608231180555,-1.5559061125355813,13.7806,22.36493021872309,21.668181433333334,22.392158167779428,67.17,66.23,82.18,66.33,64.85,328.0,940.7286666666666,383.8957333333333,18.53938,95.74663333333334,31.59314,2021-08-22 08:15:00
2021-08-22 08:30:00,86.92862666666666,87.45284,86.8111,88.42216666666667,87.19886,87.31184666666667,175.67413333333334,178.74878666666666,151.72467333333333,1.2687199999999998,8.738693333333334,1.2561733333333334,70.68,71.73,71.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,186.2358763820513,54.617267272435896,-0.0094834583333333,51.414481199358974,-1.451129715786974,14.8528,22.657870171352958,21.698779166666665,22.749559756425697,67.14,66.52,78.77,65.69,67.77,80.63,591.1426666666666,203.08486666666667,18.63199333333333,95.74592,28.85046,2021-08-22 08:30:00
2021-08-22 08:45:00,86.73758666666666,87.12589333333334,86.76718000000001,88.01504,86.62385333333333,87.27460666666666,174.74235333333334,178.36462666666665,151.7072333333333,1.24398,8.565526666666667,1.2636933333333331,70.74,72.03,71.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,145.88732570984848,54.78463180227273,-0.0031654659090909,51.48850882651516,-1.3998022409392112,14.3851,22.89697961046545,21.748631691666667,22.479507481664484,67.02,66.59,67.16,67.3,74.0,110.93,446.76933333333335,99.4636,18.65093333333333,95.74877333333332,25.77847333333333,2021-08-22 08:45:00
2021-08-22 09:00:00,86.68524000000001,87.69738666666667,86.76356000000001,87.91569333333334,86.82620666666666,87.28378,174.54871333333332,178.07584666666668,151.29049333333333,1.2684466666666665,8.750553333333333,1.3245333333333331,70.88,72.29,70.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,117.64346685227272,54.7452872189394,0.0004038833333333,51.4388534030303,-1.3010321956094535,14.6403,23.0335242803464,21.807377433333333,22.2021382562682,66.72,66.44,66.84,61.85,58.77,97.49,444.5026666666666,102.0238,18.416633333333333,95.75114,25.823646666666665,2021-08-22 09:00:00
2021-08-22 09:15:00,86.64465333333334,87.58010666666668,86.76325333333334,87.89400666666667,87.01940666666665,87.26719333333334,225.10424666666668,228.63594,151.51703333333336,2.851766666666667,10.315313333333334,1.7685266666666668,70.93,72.5,70.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.08793914930556,54.67832665347223,-0.0002328722222222,51.45710589861111,-1.1919815462917809,15.2928,23.26022894248564,21.83724415833334,22.27431259217758,66.43,66.18,66.58,68.83,64.36,106.1,434.104,92.1374,18.229066666666665,95.74661333333331,28.014526666666665,2021-08-22 09:15:00
2021-08-22 09:30:00,86.65008666666667,87.53756666666666,86.71322,87.85679333333334,87.12754,87.26718000000001,229.14776,232.34978,151.54289333333332,2.964293333333333,10.20626,1.816026666666667,70.98,72.69,70.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.72072699038462,54.65544740128205,-0.0011236384615384,51.37180987884616,-1.1048876111875028,14.4288,23.41742697447586,21.89771814166666,22.34349815209072,66.29,66.07,66.46,68.86,70.72,104.58,433.868,109.81466666666668,18.160453333333333,95.74518,30.45085333333333,2021-08-22 09:30:00
2021-08-22 09:45:00,86.64345333333334,87.48609333333334,86.73370666666666,87.82854666666667,87.26785333333333,87.3112,227.8486333333333,231.22136,150.40402666666665,2.945793333333333,10.30414,1.816366666666667,71.05,72.95,71.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.46720827272726,54.5838750340909,0.0013248068181818,51.35385055378788,-0.9391693840104512,14.5315,23.50248731752509,21.93329540000001,22.44380730641774,66.42,66.11,66.5,69.17,65.19,106.61,434.48066666666665,122.88273333333332,18.19617333333333,95.74904666666666,31.580726666666667,2021-08-22 09:45:00
2021-08-22 10:00:00,86.63364,87.47935333333334,86.72228,87.73474666666667,87.291,87.35559333333335,228.32423333333327,232.20468666666665,151.35202666666666,2.9402866666666667,10.41806,1.82336,71.08,73.15,71.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.66071292878787,54.53578573333333,-0.0031164393939393,51.50546822348485,-0.8014429590266676,16.0864,23.634206507981617,21.971958341666664,22.56200126846824,66.57,66.3,66.71,68.99,67.09,105.88,432.382,124.97053333333334,18.313566666666667,95.75094666666668,31.51124666666667,2021-08-22 10:00:00
2021-08-22 10:15:00,86.64568,87.43266,86.72418666666665,87.73314,87.29523999999999,87.38120666666667,227.9489266666667,231.74821333333333,150.63244,2.935353333333333,10.220493333333334,1.8437,71.29,73.37,71.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.44318595694445,54.66945274861112,-0.0007257666666666,51.86295749097221,-0.679549723898932,16.0133,23.7168474465754,22.02605670833333,22.72114986926272,66.79,66.48,66.92,67.9,67.75,106.48,432.67466666666667,117.90273333333332,18.46348,95.753,29.629986666666664,2021-08-22 10:15:00
2021-08-22 10:30:00,86.62554,87.38463333333334,86.67997999999999,87.75598666666666,87.17467333333335,87.38376,228.26417333333333,231.66933333333333,151.1740133333333,2.9723466666666667,10.44012,1.8157333333333332,71.42,73.52,71.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.44718552243587,54.564839504487175,-0.0002274128205128,52.1023198,-0.519089026272299,17.2006,23.776327475974085,22.10364756666666,22.93481090156456,66.94,66.63,67.07,68.08,67.8,105.86,432.6406666666666,98.53926666666666,18.55184,95.74376,27.343993333333334,2021-08-22 10:30:00
2021-08-22 10:45:00,86.64194,87.28752666666666,86.67641333333333,87.64982,87.12076,87.37848666666667,227.5153733333333,231.04183333333333,150.64764666666667,2.922353333333333,10.1707,1.8130066666666669,71.54,73.64,71.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.2902008275,54.60114414916667,-0.0004942241666666,52.7061925025,-0.3727671936532027,16.0046,23.86407714107827,22.149436583333333,23.11772385589751,67.01,66.79,67.19,68.21,66.7,105.23,432.0873333333333,73.27113333333334,18.599633333333333,95.74525333333334,24.564946666666668,2021-08-22 10:45:00
2021-08-22 11:00:00,86.61594666666666,87.2811,86.63446,87.69236666666666,86.95419333333332,87.37194,227.94794,232.22531333333333,150.85068666666666,3.019006666666667,10.3017,1.73666,71.69,73.83,72.38,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.3011999878788,54.56229998257575,-6.374015151515178e-05,53.537007778787874,-0.2180356078471127,16.7286,23.95979801698877,22.199510391666664,23.31854526240477,67.14,66.81,67.29,68.21,66.57,105.75,430.22333333333336,43.891333333333336,18.664853333333333,95.75013333333332,21.793766666666667,2021-08-22 11:00:00
2021-08-22 11:15:00,86.62417333333333,87.35758000000001,86.64012,87.51636666666667,86.79618666666667,87.36643333333333,228.14484666666667,231.93782,150.90316,2.9498933333333337,10.278433333333334,1.7869533333333334,71.81,73.97,72.8,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.35041714097224,54.71737921805556,-0.0006101881944444,52.21615089236111,-0.0393165285495444,16.4411,24.001180654818825,22.246441749999995,23.58964098225681,67.14,66.83,67.3,68.24,66.9,105.64,431.8193333333333,24.10826666666667,18.67213333333333,95.75020666666666,19.413466666666668,2021-08-22 11:15:00
2021-08-22 11:30:00,86.61796,87.21599333333333,86.62630666666668,87.4688,86.65594,87.32345333333333,228.35028,231.73842,150.56353333333334,2.970533333333333,10.44314,1.8279133333333333,71.98,74.1,73.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.22277271602564,54.63590116025641,0.0012811833333333,52.19244480192309,0.1356039487418827,17.4487,24.081428601537027,22.309078866666653,23.896957024917413,67.26,66.95,67.37,68.0,68.59,105.28,431.2893333333333,7.583733333333333,18.673513333333336,95.75137333333332,16.58288,2021-08-22 11:30:00
2021-08-22 11:45:00,86.58966000000001,87.06420666666666,86.61501333333332,87.51694,86.55752666666667,87.32621999999999,228.22768,231.3450533333333,150.78533333333334,2.924913333333333,10.29504,1.8001600000000002,72.14,74.23,73.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.4805304654762,54.57436639107142,0.0013550303571428,51.865124066071424,0.3344329814694747,16.9413,24.104761325091943,22.37355965,24.342034465466725,67.2,66.9,67.33,66.48,85.95,105.38,440.536,2.5012666666666665,18.6757,95.74856,14.288506666666668,2021-08-22 11:45:00
2021-08-22 12:00:00,86.59719333333332,86.89044666666668,86.62634666666666,87.55266,86.44482666666666,87.31273333333334,227.7003733333333,231.3280533333333,150.78268,2.9406733333333337,10.220773333333334,1.84688,72.27,74.26,74.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,103.42430405530304,54.6366033780303,0.0001654272727272,51.96296221666667,0.450604293449199,17.4358,24.09432357124029,22.41955485833333,24.68184122872458,67.18,66.68,67.17,68.52,92.44,206.0,501.668,2.9598000000000004,18.6384,95.75392,12.150726666666666,2021-08-22 12:00:00
2021-08-22 12:15:00,86.58541333333332,87.09817333333334,86.76376,87.59694666666665,86.48017333333334,87.22582000000001,228.38855333333333,231.7648333333333,151.10851333333332,2.92232,10.223066666666666,1.80096,72.37,74.24,74.57,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,129.178218125,54.75453146060606,-0.0003000553030303,51.800590756060615,0.4752608633723517,16.663,24.053012873917908,22.47538366666667,24.565054515219742,67.16,66.42,66.79,64.17,122.43,235.0,688.5573333333334,4.579933333333333,18.618766666666662,95.75608,8.267766666666667,2021-08-22 12:15:00
2021-08-22 12:30:00,86.62040666666667,87.40148666666667,86.94017333333333,87.78955333333333,86.75150666666667,87.25425333333332,228.4646,231.98113333333333,151.08226666666667,2.93608,10.484673333333337,1.81852,72.43,74.17,74.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,173.2330539451389,55.69033022916667,0.0005340319444444,51.98024848263889,-545.4019301007517,17.1812,23.892569647869323,22.517245700000004,24.386066767475768,66.79,66.01,66.21,62.91,131.47,318.0,898.226,1.7585333333333333,18.39422,95.75129333333332,1.99862,2021-08-22 12:30:00
2021-08-22 12:45:00,86.60869333333333,87.70439333333334,87.04245333333333,87.85161333333333,87.15577333333334,87.23648,227.73266666666663,231.39928,150.39998,2.9279,10.260153333333331,1.8307733333333331,72.48,73.85,73.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,229.0274900491667,55.603294131666665,-0.0007197208333333,51.85380879916666,-743.5462112205815,17.5528,23.62387868273413,22.44432158333333,23.60512771157687,63.5,62.34,62.47,69.73,121.59,315.0,1095.132,1.829,16.403766666666666,95.7514,1.9981133333333332,2021-08-22 12:45:00
2021-08-22 13:00:00,86.61122,87.70478,86.98404000000001,87.82682,87.13572666666667,87.25417999999999,227.85302666666664,231.33926666666667,150.63846,2.8894466666666667,10.329546666666666,1.75604,72.46,73.69,74.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,206.7294136007576,55.469585712121216,0.0019563787878787,51.86709683030303,-518.563645347597,18.7596,23.60071438174805,22.430054708333344,23.71343973806546,63.39,62.43,62.29,65.33,97.36,331.0,979.1293333333334,1.6086,16.321793333333332,95.75112,2.0021133333333334,2021-08-22 13:00:00
2021-08-22 13:15:00,86.57246666666667,87.63589333333333,86.72146666666667,87.74206000000001,87.35067333333333,87.27289999999999,88.44936,89.35384666666667,17.346246666666666,2.8824400000000003,10.122586666666669,1.8702666666666663,72.4,73.68,74.15,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.6988823090909,55.707557526515146,0.0031591416666666,51.79561469090908,-699.0796929358609,17.9258,23.569739085357128,22.33856360833333,23.700461666754396,63.97,63.39,63.08,76.13,85.21,408.0,960.1906666666667,1.516066666666667,16.5685,95.75127333333332,2.0007466666666667,2021-08-22 13:15:00
2021-08-22 13:30:00,86.54521333333334,87.57404666666666,86.32389333333334,87.7074,87.56332,87.26963333333333,79.32557333333334,79.11133333333333,8.0336,2.8958466666666665,10.285986666666668,1.88132,72.28,73.69,74.06,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.5996103111111,55.64721449930556,0.0038677159722222,51.828877787500005,-929.9059211894632,20.0494,23.556907976071216,22.19143127500001,23.63610457319845,64.43,63.95,63.76,66.82,67.75,367.0,976.8753333333332,1.3156,16.671200000000002,95.75092,2.00178,2021-08-22 13:30:00
2021-08-22 13:45:00,86.49804,87.58444666666668,86.35638666666667,87.75736,87.66334,87.31766666666667,78.85142666666667,78.80541333333333,7.927899999999999,2.96668,10.366386666666669,1.8862466666666668,72.01,73.57,73.54,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,186.7096055475,59.55939772249999,0.0057379333333333,51.83817079166666,-4507.254939148026,19.0567,23.35303643345429,21.93589052500001,22.857606211746543,59.34,58.94,57.79,64.24,68.55,315.0,946.47,615.3914666666666,14.295086666666666,34.79022666666666,65.02065999999999,2021-08-22 13:45:00
2021-08-22 14:00:00,86.48958,87.17117333333334,86.41274666666666,87.75801333333334,87.01947333333334,87.37454666666666,79.11492,78.72157333333332,7.832846666666667,2.922786666666666,10.28326,1.8486533333333333,71.62,73.26,73.64,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,143.6398502575,57.59383074333333,0.0041908475,51.805669650000006,-2492.4042439637187,19.7258,23.04629653528343,21.67628153333333,23.184702040193656,57.87,57.69,57.14,59.11,68.75,227.0,735.9486666666667,557.4334666666667,12.356353333333336,30.477886666666667,69.65896,2021-08-22 14:00:00
2021-08-22 14:15:00,86.49732,86.47037333333333,86.49043333333334,87.82356,86.60097333333333,87.44796,218.2434,221.73304666666667,141.1234,2.9193066666666665,10.29166,1.8702133333333333,71.37,73.03,75.03,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,100.78827786136362,55.46437348484847,-5.264393939393832e-06,51.763848591666665,-326.9859497070481,19.1094,22.987179767463203,21.578347749999995,24.80648367949425,58.88,58.96,59.42,70.37,70.72,103.33,464.958,393.6809333333333,12.76312,30.470606666666665,69.66827333333335,2021-08-22 14:15:00
2021-08-22 14:30:00,86.54838666666666,86.09179333333333,86.54140000000001,87.76584,86.29948666666665,87.53358,228.26112,231.6314066666667,150.77682,2.88526,10.371653333333336,1.774,71.43,73.24,76.27,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.70270359652778,55.00125043055555,-0.0007192777777777,51.83776045972223,-8.531157806852093,19.7333,23.268051718747643,21.782440708333333,25.775689734957894,61.02,60.96,61.61,67.22,68.99,105.47,420.03066666666666,353.0015333333333,14.528246666666666,30.47262,69.66436,2021-08-22 14:30:00
2021-08-22 14:45:00,86.59864,85.84928666666666,86.61922,87.56132666666667,86.03186000000001,87.43667333333333,227.88796,231.29194,150.47353333333334,2.9866266666666665,10.32642,1.8292933333333328,71.59,73.47,77.02,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.51060144027775,55.09546262847221,-0.000149875,51.788362882638886,-7.351103615631405,19.7735,23.53375741562155,21.95212635833333,26.41480300797804,62.66,62.56,63.18,66.8,70.8,105.58,423.0266666666666,352.7452666666667,16.0611,30.482286666666667,69.6627,2021-08-22 14:45:00
2021-08-22 15:00:00,86.67241333333332,85.69072666666668,86.62065333333334,87.35294666666667,85.79829333333333,87.38229333333334,227.54840666666664,230.72812,150.07886666666667,2.8701,10.313626666666666,1.8417533333333331,71.78,73.81,77.94,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.25802365,55.44141130833334,0.0013036008333333,51.7231518525,-971.0788117854664,20.472,23.8563791139232,22.16936443333333,27.03555758423289,65.27,64.95,65.55,67.52,65.98,105.36,422.19466666666665,354.6879333333334,17.891066666666667,30.47675333333333,69.66144,2021-08-22 15:00:00
2021-08-22 15:15:00,86.68067333333333,85.59344666666667,86.60606,87.41949333333334,85.67308666666666,87.34219333333334,227.2462933333333,230.48968666666667,149.64326,2.9035466666666667,10.351366666666667,1.8322333333333332,71.92,74.11,78.55,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,97.44797150530304,55.02496696833333,0.0004547874999999,51.772667704166665,-106.93464092609636,20.4911,24.09177929276609,22.26074183333333,26.972276636802462,65.67,65.37,65.88,67.12,68.0,174.0,476.22333333333336,396.3052666666666,17.5555,30.48014,69.65702666666667,2021-08-22 15:15:00
2021-08-22 15:30:00,86.65410666666666,86.11520666666667,86.52651333333333,87.41564,85.72660666666667,87.26095333333333,226.95252666666664,230.61072666666664,149.5144733333333,2.9567,10.376166666666668,1.8170333333333333,72.08,74.36,78.43,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,117.77081505151516,55.61177623560605,0.0003567242424242,51.692466386363634,-1108.3188678313363,19.3113,24.2859259506983,22.38794675,26.21018296546623,64.32,64.01,63.61,70.32,68.23,248.0,653.05,508.1850666666666,17.555760000000003,30.476973333333333,69.6605,2021-08-22 15:30:00
2021-08-22 15:45:00,86.62193333333333,86.45231333333332,86.44231333333333,87.42214,85.98624,87.17108,226.57828,230.26515333333333,149.38841333333332,2.9266333333333336,10.337613333333334,1.8194533333333327,72.2,74.57,78.07,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,129.15567956944446,55.67013068958333,0.0012221993055555,51.740331347222224,-1559.1804508856612,19.5688,24.37920859568362,22.41094616666665,25.916887980722606,65.26,64.96,64.72,66.75,65.59,239.0,689.6513333333334,531.2484666666667,17.34954,30.48148,69.66458666666668,2021-08-22 15:45:00
2021-08-22 16:00:00,86.60246000000001,86.65235333333334,86.44402,87.35323333333334,86.06911333333333,87.13624,226.86862666666667,230.2889133333333,149.50055333333333,2.9463266666666663,10.301513333333332,1.8205333333333331,72.32,74.73,77.94,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,122.65672405833334,55.56170439871794,0.0004904987179487,51.80192555448718,-901.7123855766628,19.2566,24.451794443433528,22.51361960833333,25.893406107726776,66.39,65.94,66.2,62.34,62.34,218.0,669.108,519.5351333333333,17.50221333333333,30.4761,69.66260666666668,2021-08-22 16:00:00
2021-08-22 16:15:00,86.62334666666666,86.63763333333333,86.39846666666668,87.39030666666666,86.09862,87.10092,226.83094666666665,230.07260666666667,149.49527333333333,2.927666666666666,10.29042,1.8363266666666669,72.45,74.92,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,117.81373906166668,55.2052247,-0.0005697199999999,51.8481257075,-516.367135073179,19.0595,24.56852773757436,22.58105746666666,25.807055443457216,66.22,65.83,66.07,66.09,65.09,204.0,631.0453333333334,497.8882,17.737726666666667,30.47541333333333,69.66152666666667,2021-08-22 16:15:00
2021-08-22 16:30:00,86.58906666666667,86.76913333333333,86.41445999999999,87.36979333333333,86.12643333333334,87.07942666666666,226.694,229.41700666666665,149.26586666666665,2.8667933333333333,10.315913333333333,1.8380266666666667,72.58,75.09,77.99,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,122.54538964469698,55.28217817651516,0.0007542795454545,52.26407431060606,-695.0537758371636,20.6811,24.66972748694189,22.64326175833333,25.757343333021765,66.03,65.79,65.61,68.71,71.02,225.0,654.8866666666667,510.08026666666666,18.36258,30.47363333333333,69.66352666666667,2021-08-22 16:30:00
2021-08-22 16:45:00,86.56152666666667,86.68882666666667,86.40363333333333,87.31698,86.17356,87.04534,226.7027733333333,229.7211,149.23366666666666,2.949313333333333,10.234753333333334,1.82054,72.67,75.26,77.96,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,114.23093244871797,55.58095146794872,0.00044815,51.87977523782051,-1321.111944281195,19.9586,24.76061797252441,22.72895478333334,25.7182031012145,66.71,66.48,66.37,73.21,76.27,221.0,612.4,489.4432,18.516993333333332,30.47232,69.65950666666666,2021-08-22 16:45:00
2021-08-22 17:00:00,86.51157333333335,86.65029333333334,86.27916,87.19720666666667,86.12836,87.00008666666666,227.79284666666663,230.58906,150.34409333333332,2.875053333333333,10.194253333333334,1.8434933333333332,72.77,75.42,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,107.88659004423076,55.52687375705128,-0.0005996205128205,51.910229913461535,-866.746973549901,19.831,24.82555933048013,22.762920791666676,25.70252876375298,67.46,67.14,67.35,61.34,60.74,180.0,597.9893333333333,482.756,18.276153333333333,30.47502,69.67017333333334,2021-08-22 17:00:00
2021-08-22 17:15:00,3.275473333333333,2.899906666666667,86.35895333333333,2.843913333333333,86.21915333333332,87.04664666666666,227.5148,230.6066933333333,149.86091333333334,2.9095066666666667,10.237093333333332,1.8516466666666669,72.83,75.52,77.8,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,102.36524052045456,55.23819063409091,-0.0006443734848484,51.971024026515146,-543.6456411508223,18.2964,24.80477984213337,22.73821714166666,25.63993989236189,66.39,66.25,66.42,69.17,63.93,164.0,549.4333333333333,454.8167333333333,18.02314,30.48408,69.65605333333333,2021-08-22 17:15:00
2021-08-22 17:30:00,0.6269666666666667,0.6212266666666667,86.32403333333333,0.6144933333333333,86.21941999999999,87.06135333333333,227.60244666666668,230.54771333333332,150.30075333333335,2.9793266666666667,10.189886666666666,1.8240266666666665,72.85,75.59,77.85,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.38136460833331,55.33565772727274,-0.0011413598484848,52.02474853484848,-1003.9903926137206,18.6846,24.78918600203912,22.68814125833333,25.699966044754376,66.01,66.15,66.19,69.48,71.07,141.43,498.35333333333335,430.3855333333333,18.438033333333333,30.47586666666667,69.66457999999999,2021-08-22 17:30:00
2021-08-22 17:45:00,0.6279800000000001,0.6225333333333334,86.26551333333333,0.6155666666666666,86.1259,87.04316,228.31115333333332,231.71692666666667,150.94964,2.89632,10.24334,1.8360933333333331,72.8,75.62,77.8,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.71310940984849,55.17741255378788,-0.0008729742424242,51.929607281060605,-397.98348213822135,18.8532,24.770997191650167,22.7066995,25.697304348452636,67.23,66.97,67.5,68.81,66.75,109.88,454.484,388.6147333333333,18.12547333333333,30.47774,69.65956666666668,2021-08-22 17:45:00
2021-08-22 18:00:00,0.62608,0.6214666666666667,86.23150666666668,0.6143466666666666,86.05017333333333,87.05607333333334,227.43218666666664,230.96045333333333,149.95045333333334,2.9057666666666666,10.12702,1.8731933333333333,72.85,75.68,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.31765806180556,55.29775926597222,-0.0014251208333333,51.76792888611112,-572.0355467482905,18.3105,24.78140603262688,22.694322883333328,25.712978139991947,65.97,66.22,66.54,69.35,69.12,105.45,437.8913333333333,367.9208,18.228306666666665,30.47992,69.65846666666667,2021-08-22 18:00:00
2021-08-22 18:15:00,0.6278866666666667,0.6222533333333333,86.48658,0.6154200000000001,86.16172,87.02366666666667,187.86272,190.3650133333333,150.5447333333333,1.36928,8.744566666666666,1.41304,72.88,75.35,76.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,157.20231958416667,56.58753814000001,-0.0013294458333333,51.842755198333336,-3232.241781595324,18.2207,24.33780317130396,22.69370086666667,24.598795778643023,64.9,63.2,63.65,62.64,188.0,357.0,775.5746666666668,603.2670666666667,17.715926666666668,30.47187333333333,69.65884666666668,2021-08-22 18:15:00
2021-08-22 18:30:00,0.6263133333333334,0.6206133333333334,87.07209333333334,0.6149,87.29375333333334,87.06672,184.73701333333332,188.2704,150.42094,1.251086666666667,8.857193333333333,1.3533666666666666,72.92,74.39,74.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,298.1965123841666,55.22378236833333,-0.0001708216666666,51.71427407750001,-404.47946063967646,16.9205,23.371171249367308,22.68191965833333,23.478762372064807,66.91,66.96,67.29,65.66,225.0,372.0,1265.1253333333334,821.6886666666667,17.069146666666665,72.3297,60.35866666666666,2021-08-22 18:30:00
