time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-08-22 18:45:00,0.6278466666666667,0.6235933333333333,87.06490000000001,0.6151866666666667,87.59825333333333,87.10361333333334,186.26664,188.05997333333332,151.59284,1.2598999999999998,8.74692,1.2926533333333334,73.04,74.16,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,328.1311891325758,55.66606168181818,0.0004391606060606,51.82199144772728,-1290.0590951609329,16.1666,23.218993388277056,22.72885946666667,23.212952974862617,65.66,63.34,63.7,65.64,229.0,385.0,1384.108,19.4624,18.678966666666668,95.80876,3.1170666666666667,2021-08-22 18:45:00
2021-08-22 19:00:00,0.6271599999999999,0.6218400000000001,87.25349333333334,0.61382,87.3215,87.15589333333334,184.0889533333333,188.53194,150.14788666666666,1.2455133333333337,8.653986666666666,1.26792,72.93,73.32,73.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,277.48369394444444,55.9217683125,-0.0002733534722222,51.76939044027777,-1416.231254949617,15.9861,22.69656152472396,22.63769565,22.523323339458614,63.04,61.21,61.7,65.07,167.0,235.0,1142.0426666666667,1.6469999999999998,15.996446666666666,95.88631333333332,2.001726666666667,2021-08-22 19:00:00
2021-08-22 19:15:00,0.6276133333333334,0.62358,86.775,0.6143066666666667,86.86268,87.24866,46.79041333333334,45.498826666666666,17.48804,1.2415666666666667,8.779166666666667,1.2960133333333337,72.6,72.93,73.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,188.5975236895833,55.6848799,0.0027349138888888,51.72041995902777,-900.9934635437752,15.0343,22.74506135345632,22.46811786666666,22.50790514448653,61.39,60.7,61.14,68.42,83.91,122.46,696.686,2.2072,14.70998,95.87838,2.00316,2021-08-22 19:15:00
2021-08-22 19:30:00,0.6264933333333332,0.6222933333333334,86.13309333333333,0.6148933333333333,86.71267333333334,87.27877333333332,36.17362666666667,36.30340666666667,7.7619,1.2790866666666667,8.692126666666667,1.33888,72.14,72.95,73.37,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,135.2225601466667,55.794129419166666,0.0032434633333333,51.85309471916666,-768.4249157412999,15.038,22.87393050676832,22.100729433333324,22.685389776358136,60.23,60.45,60.59,72.63,71.04,98.14,452.3073333333333,1.8663333333333332,14.100246666666669,95.87660666666667,2.00276,2021-08-22 19:30:00
2021-08-22 19:45:00,0.6270866666666667,0.6215133333333333,86.16350000000001,0.6137133333333333,86.69857333333333,87.34230000000001,36.58834,34.87679333333333,7.631060000000001,1.29356,8.677426666666667,1.3340933333333334,71.77,72.91,73.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,107.72970327045456,55.36112784015152,0.0029772143939393,51.64820628560606,-432.08026751647344,14.6177,22.856031963028613,21.878329216666664,22.577421685801937,59.95,60.32,60.53,68.85,68.38,107.1,433.1333333333333,1.9064,13.74732,95.88137333333334,1.9986,2021-08-22 19:45:00
2021-08-22 20:00:00,0.6270399999999999,0.6229266666666666,86.28756,0.6143533333333333,86.75834,87.43880666666668,36.683326666666666,35.60961999999999,7.920026666666667,1.2719200000000002,8.746720000000002,1.2959133333333337,71.45,72.7,72.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.01967175303032,55.38297976363637,0.0029914318181818,51.70964950530304,-396.07821172562456,14.0787,22.75044494503436,21.658923575000003,22.35890719402528,59.68,59.96,60.34,68.18,70.1,104.14,423.8186666666667,1.8520666666666663,13.745553333333334,95.87430666666666,2.0045,2021-08-22 20:00:00
2021-08-22 20:15:00,0.62724,0.6238066666666666,86.45806666666667,0.6142333333333333,86.80866666666667,87.47915333333334,36.70431333333333,35.76433333333333,7.855639999999999,1.2729533333333334,8.749113333333334,1.2947866666666668,71.17,72.5,72.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.12683715277778,55.11635760208333,0.0033516034722222,51.60664856319445,-221.83625291269252,14.0251,22.647836785279992,21.55234439166666,22.14838819703084,59.76,60.03,60.44,68.11,67.63,105.3,423.302,1.756,13.853366666666666,95.87706666666666,2.0052666666666665,2021-08-22 20:15:00
2021-08-22 20:30:00,0.6282133333333333,0.6224666666666666,86.56702,0.6143266666666667,86.86214,87.5034,36.08817333333333,35.3637,7.846493333333333,1.2713533333333331,8.719126666666666,1.36554,71.05,72.44,72.31,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.24174038333334,54.97716598,0.0018547533333333,51.641521655000005,-75.74467349189267,14.1864,22.59617198948382,21.495344208333336,22.025226751677565,60.05,60.22,60.69,67.43,67.1,106.12,423.10333333333335,1.5258666666666665,14.089606666666668,95.87391333333332,1.99798,2021-08-22 20:30:00
2021-08-22 20:45:00,0.6261,0.62176,86.63470000000001,0.61342,86.92129333333334,87.51541333333333,36.07328666666667,36.09741333333333,7.908006666666667,1.2751733333333335,8.694546666666668,1.3206466666666663,70.85,72.32,72.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.0688428175,54.852539031666666,0.0029593141666666,51.657614378333335,-27.837927878430897,14.2213,22.53422472417537,21.362241591666667,21.876471634547272,60.29,60.46,60.88,68.59,67.83,106.18,424.0006666666667,1.1424666666666667,14.3902,95.87805333333334,1.99898,2021-08-22 20:45:00
2021-08-22 21:00:00,0.6268533333333333,0.6229600000000001,86.69311333333333,0.6141133333333334,86.96221333333332,87.55517333333334,36.421326666666666,36.13903333333334,7.761146666666667,1.2778133333333337,8.750293333333333,1.2914,70.72,72.19,71.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.16509780378787,54.84787450530303,0.0021415393939393,51.62821108787878,-18.74025512662419,14.2723,22.477957201837228,21.31627094166667,21.740424867753006,61.01,60.96,61.41,67.45,68.03,105.19,422.7053333333333,1.1861333333333337,14.83146,95.87584,1.9989466666666664,2021-08-22 21:00:00
2021-08-22 21:15:00,0.6291666666666667,0.62138,2.9731666666666663,0.61424,2.8499800000000004,2.6152133333333336,36.17514666666667,35.77706,7.62024,1.24968,8.64738,1.2779266666666669,70.49,72.11,71.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.06136916805556,54.74853594097223,-0.0026904520833333,51.56266121388888,-6.839537662688708,13.9827,22.398459159078183,21.292827316666667,21.666278003507102,61.38,61.41,61.94,67.6,68.16,105.28,426.4866666666667,1.221666666666667,15.12624,95.87839333333334,2.0001333333333333,2021-08-22 21:15:00
2021-08-22 21:30:00,0.6287,0.6212333333333333,0.60046,0.6143933333333333,0.5916533333333334,0.6242333333333333,36.47005333333333,35.72656,7.800146666666667,1.2937266666666667,8.669966666666665,1.2900533333333333,70.33,71.91,71.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.99748337291668,54.85245586805556,-0.0020276548611111,51.63563296805555,-6.482045935113292,13.6137,22.308433893630024,21.23365909166666,21.543297271340748,61.72,61.67,62.12,68.06,68.16,104.84,427.7193333333333,0.9098666666666666,15.32924,95.87462,2.00242,2021-08-22 21:30:00
2021-08-22 21:45:00,0.62794,0.6216733333333333,0.60214,0.6159533333333334,0.5773533333333333,0.62398,35.72947333333333,35.98266,7.680193333333333,1.2514933333333331,8.506993333333334,1.2976866666666669,70.16,71.82,71.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.98536580833334,54.65727515916667,-0.0014665408333333,51.4969581675,-5.909865284876566,13.7967,22.25466356884152,21.187278275000004,21.425479823603663,61.82,61.79,62.28,68.21,68.2,105.21,428.3953333333333,0.8860666666666667,15.409113333333332,95.87334,2.901193333333333,2021-08-22 21:45:00
2021-08-22 22:00:00,0.6300933333333333,0.6232066666666667,0.6018933333333333,0.6149466666666666,0.5805333333333333,0.6251,35.95108666666667,35.25,7.889480000000001,1.2687266666666666,8.674100000000001,1.3056733333333337,70.01,71.7,70.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.12263100555556,54.593807593055566,-0.0017912534722222,51.57478529513889,-5.71044534203079,13.3261,22.187925829489984,21.08578195,21.33566295886743,61.84,61.85,62.3,67.83,67.48,105.88,428.9533333333333,11.295266666666668,15.45976,95.87566,11.991193333333332,2021-08-22 22:00:00
2021-08-22 22:15:00,0.6286799999999999,0.6212733333333333,0.6008933333333334,0.6140466666666666,0.58054,0.6243266666666667,35.79943333333333,35.94016666666666,7.751306666666666,1.2572666666666663,8.639666666666667,1.2876800000000002,69.92,71.6,70.59,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.09104681666668,54.64614342777779,-0.0027127944444444,51.54792492430556,-5.331947875453357,13.359,22.1287466033632,21.086173183333337,21.236023559933187,62.29,62.14,62.66,67.83,67.71,105.36,427.59133333333335,68.74133333333334,15.62332,95.87905333333332,23.407006666666668,2021-08-22 22:15:00
2021-08-22 22:30:00,0.6287666666666667,0.6220199999999999,0.6016533333333334,0.6142533333333333,0.5813,0.6249533333333334,36.59008000000001,35.86069333333333,7.93148,1.2591133333333333,8.824906666666667,1.2918133333333337,69.83,71.52,70.46,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.11499800128205,54.67386645705129,-0.0027247717948717,51.5735446775641,-5.072661281416616,13.0247,22.126025652201747,21.05668613333334,21.212783017256413,63.01,62.86,63.36,68.47,68.08,104.86,428.7166666666666,125.86746666666666,16.18976,95.87415333333334,30.469946666666665,2021-08-22 22:30:00
2021-08-22 22:45:00,0.6293066666666667,0.6216733333333334,0.60108,0.6142533333333334,0.5819866666666668,0.62354,36.116353333333336,35.96242666666667,7.882366666666667,1.2948266666666666,8.772786666666667,1.2688733333333333,69.77,71.46,70.33,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.22409480666668,54.6152262,-0.0032656641666666,51.52678277,-4.822290828625115,13.7147,22.102773734100825,21.081626616666668,21.154124192826487,63.9,63.76,64.13,68.86,67.47,106.55,431.4926666666667,158.93846666666667,16.772426666666668,95.87892666666669,34.11928,2021-08-22 22:45:00
2021-08-22 23:00:00,0.6288333333333332,0.6221533333333333,0.60192,0.6155266666666667,0.5842733333333333,0.6253866666666668,37.01508666666667,35.475606666666664,7.717833333333333,1.28988,8.544066666666668,1.2925733333333334,69.73,71.47,70.32,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.03617396666668,54.6181245575,-0.0031781325,51.55116775333333,-4.812425984248575,13.4437,22.131467269352925,21.09117544166667,21.19507185196119,64.65,64.41,64.84,68.65,70.07,106.8,432.62,195.09573333333336,17.315533333333335,95.87644,37.53027333333333,2021-08-22 23:00:00
2021-08-22 23:15:00,0.62804,0.6222666666666666,0.6013333333333333,0.6142733333333333,0.5822266666666667,0.6243133333333333,35.9222,35.302620000000005,7.821526666666667,1.26912,8.643113333333334,1.31578,69.74,71.51,70.26,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.83074738181818,54.636218639393945,-0.0007600666666666,51.441496620454544,-4.622613084952227,13.6081,22.157128918825663,21.140623958333325,21.197425643109057,65.32,64.99,65.54,68.89,69.3,103.0,433.432,223.07326666666668,17.754666666666665,95.8856,40.88763333333333,2021-08-22 23:15:00
2021-08-22 23:30:00,0.6282466666666667,0.6209399999999999,0.60004,0.6133133333333334,0.5820933333333334,0.6225533333333334,36.36969333333333,36.49535333333333,7.696666666666667,1.2576466666666666,8.731826666666667,1.3324066666666667,69.7,71.52,70.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.79541674236113,54.67353875347222,-0.0015742798611111,51.57042705833334,-4.386500900137354,13.4878,22.20302463103076,21.190087883333334,21.243499489796136,65.88,65.54,66.07,68.38,68.89,103.77,430.932,222.0806,18.132906666666667,95.87740666666669,39.60597333333333,2021-08-22 23:30:00
2021-08-22 23:45:00,0.62744,0.6211333333333333,0.6003733333333333,0.61414,0.5827000000000001,0.6241266666666667,36.7785,36.44282666666666,7.763373333333333,1.24602,8.761273333333333,1.2662666666666669,69.69,71.54,70.23,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.82220062569444,54.7438809013889,-0.0025013520833333,51.553604408333335,-4.176303887964379,13.0312,22.218426841976,21.214228658333337,21.279338312238963,66.27,65.92,66.42,67.75,67.47,103.11,431.774,209.54186666666664,18.386826666666664,95.87756666666664,36.76388666666666,2021-08-22 23:45:00
2021-08-23 00:00:00,0.6287466666666667,0.6228466666666667,0.6007466666666667,0.6134866666666666,0.5815333333333332,0.6246933333333333,36.66282666666667,35.551606666666665,8.04724,1.286873333333333,8.807446666666667,1.2863,69.68,71.59,70.18,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.9307972225,54.64939563583334,-0.0022632308333333,51.54756990666666,-4.048410555521615,13.6342,22.25950339032238,21.217701866666665,21.279338312238963,66.43,66.04,66.61,68.03,68.2,103.57,430.31000000000006,186.4813333333333,18.4673,95.88390666666668,34.547893333333334,2021-08-23 00:00:00
2021-08-23 00:15:00,0.6297266666666667,0.6219666666666667,0.59972,0.6125933333333333,0.5821933333333333,0.6239666666666667,36.96996666666666,36.12155333333333,7.93016,1.2780999999999998,8.728833333333334,1.2730866666666667,69.66,71.6,70.14,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.73022419772724,54.65706449242425,-0.0026464219696969,51.49391438030303,-3.93848635430464,13.4605,22.251948779973134,21.236675058333336,21.23090437269866,66.43,66.0,66.55,67.43,68.21,104.54,432.2993333333333,176.84213333333335,18.41758666666667,95.87286666666668,33.72944,2021-08-23 00:15:00
2021-08-23 00:30:00,0.62892,0.6220266666666666,0.5993866666666666,0.6135466666666667,0.58258,0.6238666666666667,37.002986666666665,35.92949333333333,8.050953333333332,1.254306666666667,8.865333333333332,1.3118266666666665,69.64,71.6,70.06,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.87637029242424,54.762452202272726,-0.0030351287878787,51.56937886818182,-3.858954686220829,13.7539,22.238964389006583,21.2195637,21.2076638289887,66.35,65.98,66.48,67.68,66.21,104.75,432.21866666666665,179.2348,18.344033333333336,95.87975333333334,33.72687333333333,2021-08-23 00:30:00
2021-08-23 00:45:00,0.6299333333333333,0.62298,0.6014733333333333,0.6151933333333334,0.58352,0.6263066666666667,36.359946666666666,35.202533333333335,7.834093333333334,1.2850066666666669,8.720233333333333,1.3076599999999998,69.61,71.58,69.98,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.88907189583334,54.72302520347222,-0.0026963159722222,51.56058494583334,-3.736325356208933,13.5179,22.225979100168782,21.193510299999996,21.169064751601297,66.28,65.88,66.46,68.26,69.3,104.54,431.808,177.35240000000002,18.310506666666665,95.87888666666666,33.72687333333333,2021-08-23 00:45:00
2021-08-23 01:00:00,0.6300133333333334,0.6217533333333333,0.6003266666666666,0.6138066666666667,0.5812533333333333,0.62328,36.31575333333333,36.45430666666667,8.12734,1.2688133333333331,8.7653,1.2902266666666666,69.56,71.57,69.89,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.85149800069443,54.61193059027778,-0.0032658944444444,51.54256032222222,-3.6189808080785633,13.1334,22.21329268146718,21.193117075,21.12576537571448,66.27,65.85,66.43,68.13,68.57,104.36,432.314,177.15866666666668,18.26778,95.88271333333334,34.595373333333335,2021-08-23 01:00:00
2021-08-23 01:15:00,0.6285666666666666,0.6211333333333333,0.6002133333333333,0.6139,0.5818733333333334,0.6245200000000001,36.46340666666666,35.303160000000005,7.889646666666667,1.2672933333333334,8.670440000000001,1.31054,69.5,71.55,69.81,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.91825642583332,54.61700443,-0.0043451508333333,51.55633971666666,-3.605592406051024,13.0232,22.17463729494517,21.18239315,21.06435189360269,66.23,65.84,66.41,68.11,67.85,105.3,433.60266666666666,180.6389333333333,18.27321333333333,95.87768,35.25818666666667,2021-08-23 01:15:00
2021-08-23 01:30:00,0.6283733333333333,0.6220466666666666,0.6005533333333334,0.6139399999999999,0.5819066666666667,0.62372,36.32855333333334,35.96352,7.907626666666667,1.2503133333333334,8.74772,1.2808133333333334,69.52,71.53,69.73,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.6286371840909,54.56164642348484,-0.001695156060606,51.49611403636364,-3.402763744586781,12.2516,22.180074574838784,21.154383866666667,21.03364840082196,66.22,65.82,66.43,68.14,68.44,103.68,433.466,185.23006666666663,18.25302,95.88218,36.03243333333333,2021-08-23 01:30:00
2021-08-23 01:45:00,0.6288333333333332,0.62138,0.5998733333333334,0.61382,0.5834266666666666,0.6245933333333333,36.62880666666667,35.80262666666667,7.856286666666667,1.27662,8.790420000000001,1.2992333333333332,69.44,71.49,69.63,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.6337081992424,54.67077287348484,-0.0019221446969696,51.46884268181818,-3.2980272450285324,13.4228,22.14383650471757,21.11305179166666,21.000605373895556,66.23,65.83,66.39,67.96,68.55,105.13,432.22333333333336,183.1612,18.231,95.87316666666668,36.15638666666667,2021-08-23 01:45:00
2021-08-23 02:00:00,0.6278733333333334,0.62108,0.6001733333333333,0.6140733333333334,0.5827866666666667,0.62344,36.19232,36.12372666666667,7.85614,1.2749533333333334,8.70992,1.2973133333333335,69.43,71.45,69.56,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.5260450826389,54.63408131597223,-0.00121853125,51.42782159375,-3.230391665343557,12.8077,22.141423849640265,21.12225816666666,20.96435454005274,66.25,65.82,66.39,68.38,67.48,104.78,432.85266666666666,185.34866666666667,18.26564,95.88272666666668,36.33202666666667,2021-08-23 02:00:00
2021-08-23 02:15:00,0.6280066666666666,0.6216266666666667,0.60004,0.6152466666666666,0.5822533333333334,0.6244666666666667,36.08056,36.09276,7.883093333333333,1.26118,8.739166666666668,1.3118466666666668,69.38,71.43,69.49,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.80356777333331,54.812547816666665,-0.0022612925,51.52967119666668,-3.1162283387309517,13.3085,22.113038899575542,21.13228935833333,20.908519467765416,66.25,65.82,66.41,67.6,67.65,105.64,432.6786666666667,190.6238,18.2825,95.87701333333332,37.04627333333334,2021-08-23 02:15:00
2021-08-23 02:30:00,0.62914,0.62114,0.5999800000000001,0.6140933333333333,0.5832200000000001,0.62368,36.008226666666665,35.91523333333334,7.88408,1.2898333333333334,8.746993333333334,1.3186066666666667,69.34,71.37,69.4,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.73805612583334,54.78117122166667,-0.0031629875,51.55748743916666,-3.0059559546269474,13.777,22.09523163005838,21.065384975,20.880162275877357,66.25,65.82,66.4,67.91,68.24,105.95,432.536,187.98466666666667,18.29146,95.8727,37.05121333333333,2021-08-23 02:30:00
2021-08-23 02:45:00,0.62878,0.6212533333333333,0.6007866666666666,0.6137666666666667,0.5822,0.6240466666666666,36.18502,35.36900666666667,8.00202,1.27146,8.725693333333334,1.29082,69.32,71.34,69.32,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.74745307651514,54.81277428257576,-0.003032184090909,51.5770694409091,-2.9741860057838894,12.2957,22.084967655201297,21.079439175,20.83924116880206,66.28,65.8,66.37,67.96,67.39,104.21,433.3306666666667,191.43646666666663,18.28689333333333,95.88248,37.16576666666666,2021-08-23 02:45:00
2021-08-23 03:00:00,0.62766,0.6211933333333334,0.60024,0.6145133333333334,0.5823866666666666,0.6242800000000001,36.02102,36.16742,7.860093333333333,1.2792666666666668,8.618106666666668,1.3171333333333335,69.27,71.3,69.23,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.64962677013888,54.7384899875,-0.0010513097222222,51.599711957638895,-2.9000231349508057,13.4392,22.059309237609117,21.046959508333337,20.81366723826852,66.23,65.82,66.39,68.21,68.0,104.69,433.4553333333333,191.8874,18.2879,95.87690666666668,37.940106666666665,2021-08-23 03:00:00
2021-08-23 03:15:00,0.6286333333333333,0.6205466666666666,0.6016666666666667,0.61406,0.58374,0.6233799999999999,36.27919333333333,35.64787333333334,7.766466666666667,1.3022266666666666,8.636473333333333,1.3019,69.23,71.29,69.17,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.70463475256412,54.714019279487175,-0.001130932051282,51.48106433846154,-2.799925809337072,13.3284,22.028521983216365,21.045284266666663,20.76485043478249,66.25,65.89,66.36,67.68,67.63,105.06,433.7433333333333,194.1318,18.309906666666667,95.87894666666666,37.93196,2021-08-23 03:15:00
2021-08-23 03:30:00,0.6277933333333333,0.6197133333333333,0.6,0.6140333333333333,0.5823466666666667,0.6234933333333333,36.119526666666665,35.25856666666667,7.896666666666666,1.3090066666666669,8.602626666666668,1.2777,69.21,71.26,69.1,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.8483572598485,54.68771646060606,-0.0022030363636363,51.56304527196969,-2.6868144734880897,12.505,22.02098637360564,21.022061191666666,20.726725761717432,66.25,65.83,66.39,67.96,67.65,104.93,433.36066666666665,195.7419333333333,18.31917333333333,95.87828,37.931853333333336,2021-08-23 03:30:00
2021-08-23 03:45:00,0.6277866666666667,0.6206600000000001,0.5991933333333334,0.6128466666666667,0.5829066666666667,0.6241666666666668,36.389986666666665,35.9543,7.86732,1.2501533333333332,8.736706666666667,1.2573,69.19,71.21,69.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.71107084444444,54.68901456180556,-0.0021678263888888,51.541847211111104,-2.595828014616067,12.9642,22.010402855914947,21.002713624999995,20.7039477815905,66.24,65.85,66.4,67.71,67.93,105.38,434.01866666666666,198.19393333333332,18.328233333333333,95.87622,37.933726666666665,2021-08-23 03:45:00
2021-08-23 04:00:00,0.62654,0.6189266666666666,0.6000933333333334,0.6120266666666667,0.5814199999999999,0.6220466666666666,35.96709333333333,36.14091333333333,7.852913333333333,1.27716,8.642486666666667,1.2508666666666668,69.17,71.18,68.95,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.67645990416668,54.61737738888888,-0.0045738465277777,51.43478247916666,-2.613129850713208,13.2231,21.9645556321758,20.98541255833333,20.675590663970013,66.25,65.88,66.4,67.77,66.52,104.71,434.0086666666666,198.93046666666663,18.336486666666666,95.87857333333334,37.93155333333333,2021-08-23 04:00:00
2021-08-23 04:15:00,0.6281466666666666,0.6209399999999999,0.6002,0.6132733333333333,0.5832866666666666,0.6243666666666666,36.02628666666667,35.55840666666666,7.86678,1.299146666666667,8.698593333333333,1.3007733333333331,69.12,71.14,68.92,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.49159998263887,54.62371242708334,-1.094305555555538e-05,51.4129586625,-2.537224105516701,13.1749,21.959097660049167,20.96375373333334,20.639799068251023,66.25,65.88,66.41,68.01,68.85,105.1,432.7973333333333,197.1584,18.337946666666667,95.87092666666668,37.93835333333333,2021-08-23 04:15:00
2021-08-23 04:30:00,0.6269266666666666,0.6202799999999999,0.6001,0.6131333333333333,0.5838133333333333,0.6246866666666667,36.23173333333333,35.90865333333333,7.91252,1.30062,8.693000000000001,1.3108266666666668,69.11,71.11,68.83,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.59832927222222,54.69919974236112,-0.0013664381944444,51.44599821458333,-2.432422761677846,13.368,21.94643761336528,20.93459185,20.60353164757987,66.26,65.87,66.4,67.8,69.19,105.47,433.162,199.37206666666668,18.34136,95.87506,37.93353333333334,2021-08-23 04:30:00
2021-08-23 04:45:00,0.6246733333333334,0.6154933333333333,0.5971,0.61072,0.58422,0.6211466666666666,36.23415333333333,36.19133333333333,7.851453333333334,1.2899666666666667,8.74084,1.32734,69.07,71.04,68.76,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.13205333076922,54.52061249166666,-0.0005366019230769,51.31206084102564,-2.365824914919999,12.9546,21.912930149117077,20.94537448333333,20.576132093081185,66.27,65.84,66.43,68.06,67.27,104.3,433.16,200.1178,18.360133333333334,95.98512666666667,37.93514,2021-08-23 04:45:00
2021-08-23 05:00:00,0.6226933333333334,0.6152266666666667,0.5986266666666666,0.6072066666666667,0.5829266666666667,0.6218133333333333,36.31858666666667,35.66094,7.827613333333333,1.2605133333333332,8.780306666666666,1.2736733333333334,69.05,71.05,68.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.2975095810606,54.48089669333333,-0.00058675,51.20457632954546,-2.216198069597283,13.7211,21.90540347113682,20.9060364,20.54034908112033,66.28,65.88,66.42,67.85,67.4,104.49,433.6333333333333,204.7342,18.375193333333332,96.00277333333334,37.93793333333333,2021-08-23 05:00:00
2021-08-23 05:15:00,0.6225799999999999,0.6121599999999999,0.5963866666666667,0.6074466666666667,0.5784066666666666,0.6196933333333334,35.82394,35.652166666666666,7.71532,1.238206666666667,8.543526666666667,1.2538866666666666,69.02,71.01,68.64,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.204581069697,54.484623319696965,-0.0094447007575757,51.16115104848485,-2.1968853596867217,12.7971,21.887284428490204,20.89569889166666,20.534751444209466,66.36,65.9,66.42,67.8,68.26,103.99,431.77,207.8453333333333,18.40202,96.00374,37.5193,2021-08-23 05:15:00
2021-08-23 05:30:00,0.6223733333333333,0.62122,0.6116533333333333,0.6004400000000001,0.5818,0.6208600000000001,35.70202666666667,35.364439999999995,7.725226666666667,1.2616,8.5801,1.26724,68.98,71.0,68.58,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.10739658680556,54.43753827291666,0.0004873486111111,51.09277566527777,-2.188749615914012,13.1099,21.864374601429176,20.895417341666665,20.50127803736325,66.37,65.99,66.43,68.18,67.15,104.25,432.054,207.97946666666667,18.409186666666663,96.00395333333334,37.04560666666666,2021-08-23 05:30:00
2021-08-23 05:45:00,0.6224733333333333,0.6140000000000001,0.59834,0.60746,0.5820000000000001,0.6216933333333333,36.19568,35.30762666666667,8.00096,1.2980733333333334,8.695253333333334,1.3251666666666668,68.95,70.98,68.55,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.1093534125,54.39374554444444,-0.0019998388888888,51.28269398472222,-2.086981561887031,13.7563,21.8695029240896,20.845089841666677,20.49154462079605,66.39,66.01,66.43,68.11,68.09,105.19,432.434,208.70346666666669,18.434486666666665,96.00456,36.530433333333335,2021-08-23 05:45:00
2021-08-23 06:00:00,0.6231000000000001,0.6150800000000001,0.59546,0.60894,0.58238,0.6200133333333333,35.96985333333334,35.796886666666666,7.817233333333333,1.27072,8.642213333333332,1.269553333333333,68.93,70.94,68.52,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.9368200705128,54.32767041474359,-0.0011126897435897,51.06094290192308,-2.0687370268403376,13.2272,21.838392152555286,20.852380166666663,20.4506536488243,66.3,66.03,66.43,67.68,67.73,105.06,432.3613333333333,205.9206,18.408726666666663,96.0021,36.16324,2021-08-23 06:00:00
2021-08-23 06:15:00,0.6236866666666666,0.6158266666666666,0.5986133333333333,0.6082,0.58434,0.6213599999999999,36.33957333333333,35.59448666666666,7.943266666666667,1.26452,8.80298,1.2907333333333333,68.91,70.9,68.47,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.98229742424242,54.34619142575757,-0.0007082401515151,51.15312888560607,-1.9992036489067533,12.7136,21.828478612931463,20.843453008333327,20.430209223201015,66.28,65.88,66.43,67.8,67.17,103.42,431.178,201.32700000000003,18.36799333333333,96.00590666666668,35.38704666666667,2021-08-23 06:15:00
2021-08-23 06:30:00,0.62384,0.6161266666666666,0.5958600000000001,0.60944,0.5825866666666666,0.6202533333333334,35.6658,35.86316,7.969086666666667,1.2629533333333334,8.698820000000001,1.2648,68.87,70.83,68.34,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.74713030833333,54.302917993181815,-0.0022451757575757,50.97502015075758,-1.9599910382774668,13.1817,21.800450556247316,20.825236366666672,20.4018487663858,66.24,65.88,66.34,67.77,68.23,103.86,432.514,199.0284,18.326786666666667,95.98622,35.381139999999995,2021-08-23 06:30:00
2021-08-23 06:45:00,0.6244533333333333,0.6167,0.5962466666666667,0.6098933333333334,0.5824066666666667,0.6201933333333333,35.71308,35.39696666666667,7.941833333333333,1.2562600000000002,8.63766,1.31772,68.82,70.8,68.27,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.79291046180556,54.28643620625,-0.0028792090277777,50.95841227152778,-1.918472303557717,12.9048,21.7696900693104,20.805605316666668,20.376293943757048,66.13,65.76,66.28,67.55,68.01,103.33,432.3226666666667,200.9708,18.32189333333333,95.8784,35.97899333333333,2021-08-23 06:45:00
2021-08-23 07:00:00,0.6232399999999999,0.6143,0.5963133333333334,0.6077733333333334,0.5840733333333332,0.6201266666666666,35.71369333333334,35.641560000000005,7.79962,1.2426733333333333,8.68472,1.292433333333333,68.78,70.79,68.21,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.04066875192308,54.38956333782051,-0.0019561679487179,50.99789943205128,-1.915847495944058,12.6108,21.756698413220647,20.789999575000003,20.348438392101517,66.07,65.7,66.25,67.71,68.14,104.54,431.3226666666667,203.0316,18.27303333333333,95.87864666666664,36.42687333333333,2021-08-23 07:00:00
2021-08-23 07:15:00,0.6211533333333333,0.6159533333333334,87.04469333333333,0.6169866666666667,88.16387333333334,88.09395333333333,35.78494666666666,35.584453333333336,7.771513333333333,1.2605133333333332,8.627006666666666,1.29552,69.08,70.85,68.6,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,150.8959463525,54.29161355916667,0.0300534775,51.008429999166665,-1.7995290378740094,13.1051,21.851383857036296,21.08324644166667,20.91085541764585,92.66,65.7,86.58,151.66,68.13,278.0,670.7886666666667,341.33033333333333,18.246146666666668,95.88092,37.52154,2021-08-23 07:15:00
2021-08-23 07:30:00,0.6205933333333333,0.6163799999999999,87.61258666666666,0.6218933333333333,88.19811333333334,88.25106666666667,35.850413333333336,35.64632666666667,7.887893333333333,1.2552733333333337,8.730106666666668,1.28432,69.81,70.99,69.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,249.096836439394,54.26541837651514,0.0440996825757575,50.98371329469697,-1.757624059762366,13.7816,21.979618725929697,21.52977085833333,21.561414361582194,97.01,65.88,86.44,178.0,68.54,360.0,1145.498,499.9192000000001,18.36093333333333,95.87869333333332,37.81558,2021-08-23 07:30:00
2021-08-23 07:45:00,0.6199933333333333,0.6149,87.20724666666666,0.6197533333333334,87.93938666666666,87.56755333333334,35.66335333333333,35.41319333333333,7.936940000000001,1.23604,8.6848,1.27154,70.4,71.27,70.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,246.58134527291668,54.28497175277777,0.0113739013888888,50.99441810347222,-1.6798326561108083,12.7168,22.11062824685314,21.65090246666667,22.007109933997924,98.34,66.21,83.6,47.92,66.01,408.0,1022.8746666666668,448.1206666666666,18.503406666666667,95.87676666666668,35.5557,2021-08-23 07:45:00
2021-08-23 08:00:00,0.6199666666666667,0.6157866666666667,87.02803999999999,0.6205666666666667,87.78222,87.20362,35.65602,35.793699999999994,7.779626666666667,1.2567266666666663,8.713926666666667,1.3244333333333336,70.62,71.37,70.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,198.62197698402775,54.27400648124999,-0.00989555,50.81670216041667,-1.5845471512128826,12.6737,22.233829866237443,21.58648123333333,22.30454985368948,69.2,66.32,94.08,45.79,70.02,171.0,772.268,340.4748,18.586706666666668,95.87638666666666,32.40850666666667,2021-08-23 08:00:00
2021-08-23 08:15:00,86.62356,87.77220000000001,86.96488,87.87746666666666,86.73712,87.32695333333332,162.87217333333334,165.28369333333333,138.97381333333334,1.2422933333333332,8.629793333333334,1.3274733333333333,70.59,71.57,71.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,139.61173378333334,54.22028104464285,-0.0017690809523809,50.830542597023815,-1.5229235829264864,13.2959,22.45713120001892,21.59053414999999,22.494924944360605,67.34,66.66,68.06,63.19,62.75,71.26,418.602,123.9108,18.69176,95.87795333333334,29.333546666666667,2021-08-23 08:15:00
2021-08-23 08:30:00,87.05475333333334,87.57940666666667,86.88076666666666,87.94073333333333,86.78371999999999,87.38753333333334,171.97424,174.43892,148.87085333333334,1.2566333333333333,8.662646666666667,1.31276,70.59,71.82,70.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,112.22285595416666,54.21617967430556,0.0010514222222222,50.87391417222222,-1.4528849647935846,13.2925,22.711746355559683,21.62249784166666,22.166202508516108,66.92,66.5,66.98,67.23,64.97,100.89,441.9633333333333,118.32606666666668,18.55884,95.87569333333332,27.49088,2021-08-23 08:30:00
2021-08-23 08:45:00,86.83944,87.68374,86.85369999999999,87.46324666666666,86.94228,87.41149999999999,173.40152666666663,176.4642333333333,149.79368666666667,1.2755933333333334,8.80222,1.32136,70.63,72.05,70.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.60767904930556,54.40843285208334,0.0023480972222222,50.88626161527778,-1.3762793155217488,13.2467,22.909958671210745,21.69481481666667,22.048158168181885,66.51,66.2,66.64,68.03,68.62,105.54,432.376,122.2902,18.314086666666665,95.87968,29.19378,2021-08-23 08:45:00
2021-08-23 09:00:00,86.78300666666668,87.79005333333333,86.86394666666666,87.31662666666666,87.01634,87.44801333333334,172.65946666666665,175.50121333333334,148.90938,1.2681733333333334,8.81456,1.3431866666666668,70.7,72.26,70.62,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.91303398846156,54.39045531282052,0.0028841788461538,50.86354794230769,-1.2794762865334817,13.7755,23.015395786910855,21.734311166666664,22.03789560015292,66.39,66.13,66.5,68.13,69.15,106.29,432.41066666666666,138.40006666666667,18.185246666666668,95.87492,31.85664,2021-08-23 09:00:00
2021-08-23 09:15:00,86.75490666666666,87.69033333333333,86.90312,87.22069333333334,87.20105333333332,87.46297333333334,223.03088666666665,225.92074,149.11462,2.82404,10.339266666666669,1.763526666666667,70.85,72.52,70.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.2560294326923,54.34906490448718,0.0005325128205128,50.90431108846154,-1.1963508394175564,14.2627,23.25240554469582,21.802851550000003,22.23807838220773,66.39,66.1,66.5,67.68,68.13,105.45,432.3146666666667,141.10653333333332,18.196973333333336,95.87686,33.14429333333333,2021-08-23 09:15:00
2021-08-23 09:30:00,86.67578,87.45563999999999,86.79370666666667,87.15236666666667,87.28881333333334,87.36753333333333,226.44566666666665,229.4623,149.5085533333333,2.9501,10.27082,1.8254866666666667,70.9,72.76,71.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.15583912678572,54.376914897619045,0.0005460982142857,50.80404225833335,-1.154364845395324,14.7344,23.42524675322824,21.85565458333333,22.376746430165383,66.41,66.12,66.55,68.26,69.02,105.6,431.9713333333333,150.3738666666667,18.225773333333333,95.88477333333334,33.98014666666667,2021-08-23 09:30:00
2021-08-23 09:45:00,86.68922666666667,87.50704666666667,86.86731333333334,87.27279333333333,87.40588,87.44899333333333,225.30094,229.63136666666665,148.55362666666667,2.9563,10.283826666666666,1.866766666666667,70.97,73.02,71.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.07146869621214,54.45786207954545,0.0020989537878787,50.915424475,-1.1342285680504582,14.1204,23.525789418283125,21.90498239166666,22.492222773435174,66.59,66.27,66.73,68.2,66.67,105.43,432.5806666666667,150.01193333333333,18.32351333333333,95.87712,33.98788666666667,2021-08-23 09:45:00
2021-08-23 10:00:00,86.68596,87.55006,86.80968666666666,87.22396,87.38078,87.44815333333332,225.97395333333333,228.91227333333333,148.79000666666667,2.8620066666666664,10.216373333333332,1.7970666666666666,71.05,73.23,71.37,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.06534668409093,54.47959458712121,0.0025874553030303,50.99745987348485,-0.9560455011218256,14.9951,23.62918222449292,21.963215024999997,22.610458117621647,66.74,66.43,66.9,68.01,68.34,106.4,432.8906666666666,147.743,18.421246666666665,95.88360666666668,32.55477333333333,2021-08-23 10:00:00
2021-08-23 10:15:00,86.62929333333334,87.46292666666666,86.81596666666668,87.17700666666666,87.33464666666667,87.39781333333333,226.55458,230.0116,149.59517333333332,2.9469800000000004,10.30776,1.75322,71.2,73.39,71.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.12888913055556,54.54357307708333,0.0011428194444444,50.98949519375,-0.8625613740769354,15.4369,23.7168474465754,22.02185490833333,22.790714858062984,66.79,66.52,66.97,68.0,68.91,104.67,431.61066666666665,135.9226,18.52528,95.87765333333331,30.58042,2021-08-23 10:15:00
2021-08-23 10:30:00,86.67837333333334,87.39117333333334,86.77839333333333,87.21944666666667,87.27432,87.40182666666666,225.80944666666667,229.41110666666663,148.66877333333335,2.92982,10.24502,1.8826333333333332,71.36,73.52,71.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.88929689807694,54.55222431923077,0.0012016769230769,50.8515957102564,-0.7434429923404589,16.1891,23.822720548021948,22.07155724166667,23.001741343955075,66.92,66.64,67.11,68.03,67.32,104.6,432.5706666666667,112.7814,18.52714,95.88336666666667,28.446526666666667,2021-08-23 10:30:00
2021-08-23 10:45:00,86.68268666666667,87.26956666666666,86.70916000000001,87.15030666666667,87.13861333333332,87.34554666666666,226.489,229.45682666666664,148.85904,2.8533866666666667,10.373293333333333,1.7736066666666666,71.49,73.71,72.28,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.94886525151514,54.37069290378788,0.0062900643939393,50.91879361818181,-0.5256922990824817,15.9954,23.8770586212886,22.134146316666666,23.25934220281397,66.95,66.67,67.11,67.88,67.32,104.01,431.9573333333333,93.4986,18.54349333333333,95.87986,26.720926666666667,2021-08-23 10:45:00
2021-08-23 11:00:00,86.67449333333334,87.36034,86.68943333333333,87.07042,86.93249999999999,87.35066,226.0342,227.9545,148.55547333333334,2.9151,10.360246666666669,1.84992,71.63,73.87,72.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.66660262727274,54.30186505075758,0.0054964022727272,50.90053728560606,-0.3417171662900144,16.3964,23.97785176329268,22.189442875,23.48892839909462,66.96,66.74,67.16,67.73,69.28,104.78,432.1833333333333,73.694,18.6056,95.87604666666668,24.87228,2021-08-23 11:00:00
2021-08-23 11:15:00,86.70043333333334,87.33112666666668,86.68917333333334,87.07923333333333,86.82997333333333,87.34114666666666,226.60924000000003,228.58702,148.86293333333333,2.864173333333333,10.33954,1.832226666666667,71.78,74.02,73.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.62859909305554,54.44266221666667,5.407430555555544e-05,50.988249960416674,-0.1420814841935417,16.5847,24.07107846348396,22.243843391666665,23.739269802676347,67.14,66.82,67.32,67.35,66.72,103.97,430.388,57.9744,18.62579333333333,95.87947333333334,22.67188666666667,2021-08-23 11:15:00
2021-08-23 11:30:00,86.66758,87.20436,86.64050666666667,87.05826666666667,86.75899333333334,87.29675333333333,227.00308666666663,228.6772,149.33352666666667,2.81412,10.25516,1.8231866666666667,71.94,74.16,73.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.65940185555554,54.503911979166666,0.0010936784722222,51.11234614861112,-0.0070546248008494,16.6334,24.10730636916992,22.31241698333334,24.12711866281404,67.23,66.88,67.28,66.9,75.82,102.62,432.48733333333337,31.75086666666667,18.67218,95.88032666666666,19.79132666666667,2021-08-23 11:30:00
2021-08-23 11:45:00,86.59135333333333,87.10912666666667,86.64400666666667,87.06155333333332,86.69646666666668,87.27847333333334,226.17730666666665,228.4689733333333,148.76796000000002,2.9486733333333333,10.376186666666666,1.8050333333333333,72.08,74.26,74.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.09290178666666,54.49575328666667,0.0004642024999999,51.17415443416667,0.1515629724772538,16.4847,24.13055790479501,22.36063376666666,24.393917995486163,67.21,66.81,67.36,68.31,91.29,107.4,449.0033333333333,19.96626666666667,18.64223333333333,95.88098,17.481,2021-08-23 11:45:00
2021-08-23 12:00:00,86.6384,87.02484666666666,86.63852666666666,87.13672666666666,86.65073333333333,87.26476,226.41699333333327,228.32433333333333,148.8354,2.9707533333333336,10.169586666666667,1.816193333333333,72.23,74.28,74.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,111.79545706666669,54.69278265151514,0.0016068477272727,51.81001448030303,0.2778173164377913,16.2049,24.151346801987472,22.41562498333333,24.39910157797169,67.14,66.55,67.1,67.73,104.61,166.0,525.6186666666666,41.3686,18.608106666666668,95.8768,16.29898,2021-08-23 12:00:00
2021-08-23 12:15:00,86.62615333333333,87.08872666666666,86.72193999999999,87.21722666666666,86.80021333333333,87.21760666666665,226.64438,228.23548,149.11708,2.88126,10.45914,1.81274,72.38,74.21,74.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,134.79491214242424,54.519065350000005,6.967803030303035e-05,51.63607129166667,0.4490664810943929,17.4481,23.95209128741465,22.473428500000004,24.32910694017681,67.1,66.32,66.8,60.24,128.42,208.0,680.7613333333334,74.54326666666665,18.566033333333333,95.87198666666669,14.824493333333333,2021-08-23 12:15:00
2021-08-23 12:30:00,86.61860666666666,87.26404000000001,86.91227333333333,87.30054666666666,87.01726666666667,87.20976666666667,226.7156533333333,228.81946,149.27811333333332,2.88294,10.21572,1.8066466666666663,72.49,74.16,74.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,148.87806988472224,54.49518370555555,-0.0008993243055555,51.18737612777778,0.5634282332498283,16.1951,23.91061346178384,22.524640975,24.303198850895512,67.1,66.32,66.65,66.48,136.88,266.0,819.6039999999999,92.54193333333332,18.57705333333333,95.88092666666668,13.92066,2021-08-23 12:30:00
2021-08-23 12:45:00,86.64136,87.50102666666666,86.94070666666667,87.38817333333333,87.12680666666667,87.15578000000001,226.71451333333331,229.5915666666667,149.12454,2.9517066666666665,10.518953333333334,1.8217666666666663,72.62,74.13,74.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,188.329875775,54.6159078263889,0.000386575,51.264460085416665,0.6495808244706357,16.0888,23.80973872122661,22.60168479166667,24.32910694017681,67.25,66.43,66.74,69.15,145.39,333.0,965.9926666666668,82.67453333333333,18.609966666666665,95.88091333333334,11.57998,2021-08-23 12:45:00
2021-08-23 13:00:00,86.59098666666667,87.66688,87.00918,87.42705333333333,87.62561333333333,87.14702666666668,226.13476666666665,229.38864,148.91766666666666,2.9554400000000003,10.133193333333336,1.8623466666666664,72.79,74.07,74.34,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,258.9894947091667,54.53578206666666,0.0003589816666666,51.439617885,0.7529010569386102,17.7677,23.745326128016814,22.630297641666672,23.86846901104218,67.11,66.19,66.31,64.97,144.75,385.0,1161.0666666666666,16.5162,18.572973333333334,95.88588,4.715293333333333,2021-08-23 13:00:00
2021-08-23 13:15:00,86.56112,87.66694000000001,86.98594666666666,87.43679333333333,87.61800666666666,87.17614,88.62256666666667,88.52796,17.250893333333334,2.912173333333333,10.4396,1.89106,72.92,73.95,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,265.22719467954545,55.25434950378788,0.0048476159090909,51.270386598484855,-35.729075140232005,17.8297,23.546436041686547,22.62412018333333,23.64113263009517,66.92,65.91,66.15,68.96,145.15,364.0,1196.938,1.7315333333333334,18.388146666666668,95.88195333333331,1.9961133333333332,2021-08-23 13:15:00
2021-08-23 13:30:00,86.56794666666666,87.72562666666666,86.69338666666667,87.36840000000001,87.55133333333333,87.15528666666665,79.24322666666667,78.88289333333334,7.993726666666666,2.9161266666666665,10.31836,1.84792,72.91,73.7,73.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.21392904102564,55.35140648205129,0.002974841025641,51.40197514935898,-391.0931404121945,17.4651,23.34787945361586,22.497170583333343,23.329029086089747,65.64,64.59,64.75,65.14,121.56,335.0,1081.464,1.7489333333333337,17.87076666666667,95.87330666666666,1.99888,2021-08-23 13:30:00
2021-08-23 13:45:00,86.47334666666667,87.70124000000001,86.56030666666668,87.25534666666667,87.54730666666666,87.17885333333334,79.27916666666667,78.69244666666667,7.996646666666667,2.9891066666666664,10.253966666666669,1.8336933333333332,72.83,73.62,73.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,176.67429939679488,54.87739466089743,0.0034011301282051,51.54124872115384,-15.334291151442605,16.9773,23.368338879613248,22.404791491666668,23.3288585538333,66.21,65.54,65.63,69.25,93.01,295.0,908.0953333333332,1.6444,17.874366666666667,95.87923333333332,2.0008133333333333,2021-08-23 13:45:00
2021-08-23 14:00:00,86.43417333333333,87.40840666666666,86.24714666666667,87.19874,87.46854666666667,87.20858,78.49611333333334,78.36758,7.719346666666667,2.989813333333333,10.087193333333332,1.8250266666666664,72.71,73.67,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,150.70546760833332,54.71068439242424,0.0030765712121212,51.51083366666667,-15.056453175104007,17.3111,23.46902140111331,22.373541666666675,23.53787980694949,66.25,65.77,65.73,66.89,66.73,246.0,779.9846666666667,1.3727333333333334,18.07848,95.87718,1.9960866666666663,2021-08-23 14:00:00
2021-08-23 14:15:00,86.42658666666667,86.60906,86.04822666666668,87.05487333333333,86.48448666666667,87.1838,217.0249,218.48666,139.5375,2.8626266666666664,10.189633333333337,1.8140066666666668,72.65,73.85,74.91,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,108.20857666666666,54.92031694015152,2.5768939393939408e-05,51.654876137121214,-13.482819748681552,18.4638,23.66002829093793,22.379866691666667,24.69220871840565,66.57,66.25,66.58,71.83,71.52,103.86,496.89666666666665,1.786333333333333,18.194286666666667,95.87662,2.00488,2021-08-23 14:15:00
2021-08-23 14:30:00,86.49437333333334,86.19300666666666,86.19432666666667,86.83175333333334,86.15393333333333,87.19690666666666,226.08398,228.13980666666663,148.42455333333334,2.91516,10.264133333333332,1.8312266666666663,72.82,74.07,75.72,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.32988538125,54.75338590486111,0.0011368812499999,51.840613095138885,-12.298172232496752,17.9848,23.93393826506445,22.477766991666662,25.27218773566193,66.79,66.5,66.95,67.9,67.15,104.93,432.0613333333333,1.8282,18.346726666666665,95.88197333333332,1.9983333333333333,2021-08-23 14:30:00
2021-08-23 14:45:00,86.56328666666667,86.16466666666666,86.29706,86.70592,86.12089999999999,87.16898666666667,225.16142666666667,229.09084,148.5046,2.940366666666667,9.972853333333337,1.8371133333333332,72.96,74.32,76.3,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.40098498269232,54.67390959038461,0.0012475211538461,51.63410944102564,-11.89231942778826,18.6948,24.13055790479501,22.606861266666662,25.598162188782798,66.96,66.79,67.21,68.09,67.83,106.14,431.4133333333333,1.8517333333333328,18.508366666666667,95.88214,1.9926933333333328,2021-08-23 14:45:00
2021-08-23 15:00:00,86.57184666666667,86.19464666666666,86.34946,86.68066666666667,86.02578666666666,87.13413999999999,226.95266666666663,229.23898,149.04658,2.8457733333333333,10.294306666666667,1.7668266666666668,73.07,74.5,76.62,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.54193860902778,54.56383365277778,-0.0007503381944444,51.54123024375,-12.316545396943086,17.8879,24.32481841843776,22.672176683333323,25.73910477010673,67.12,66.86,67.26,67.7,67.42,105.47,433.682,1.426,18.53415333333333,95.88488,1.99434,2021-08-23 15:00:00
2021-08-23 15:15:00,86.59156666666667,86.40902666666668,86.24148,86.67045333333334,85.95119333333334,87.08148666666666,226.13243333333327,229.74344666666667,148.62569333333334,2.9205533333333333,10.215513333333332,1.7407533333333334,73.12,74.75,76.88,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.59667279416666,54.69650254166667,-0.0001086033333333,51.59384500416667,-24.60014499545461,16.9289,24.48029666004589,22.75679588333333,25.796709572994477,67.12,66.96,67.42,68.24,67.0,105.8,431.6346666666667,1.496,18.52528,95.87670666666666,2.00912,2021-08-23 15:15:00
