time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-08-23 15:30:00,86.55590000000001,86.49834666666668,86.25024666666667,86.69872666666667,85.93666666666667,87.04737333333334,225.94118666666665,229.76013333333333,148.81282,2.93768,10.142253333333334,1.72414,73.16,74.92,76.92,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.67325479166666,54.6099997025,0.00024484,51.51625852833333,-24.426101581801134,16.367,24.55815043276476,22.81386434166667,25.72875588979906,66.92,66.86,67.26,68.09,69.61,105.38,433.2773333333333,1.643,18.41695333333333,95.88305333333332,2.0004133333333334,2021-08-23 15:30:00
2021-08-23 15:45:00,86.57888666666666,86.44784666666666,86.22268666666668,86.73925333333334,85.97871333333333,87.03606666666666,226.09912,228.96938666666668,148.80176666666665,2.98202,10.325793333333332,1.86486,73.18,75.09,77.01,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.44895629469696,54.68723650075758,0.001200084090909,51.410043575,-1.7253918372047972,16.5371,24.646376852005066,22.842712533333334,25.67374871524322,66.55,66.61,67.04,68.32,68.67,105.8,432.15066666666667,1.2954666666666663,18.183086666666668,95.88301333333334,1.9929666666666668,2021-08-23 15:45:00
2021-08-23 16:00:00,86.58122666666667,86.56664,86.21165333333333,86.73056666666666,86.02911999999999,87.01806666666667,226.48506,228.89918,149.12362666666667,2.92356,10.186086666666666,1.8157266666666667,73.18,75.21,77.03,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.56897235069444,54.67467477291667,0.0002432326388888,51.46957527708333,-0.5279166886140589,16.1381,24.68791043075379,22.872707725,25.63196882154648,66.34,66.43,66.83,67.98,68.99,104.8,434.22333333333336,1.3408666666666669,18.03267333333333,95.88192666666669,1.9941,2021-08-23 16:00:00
2021-08-23 16:15:00,86.57320666666666,86.48312,86.22087333333334,86.75340666666668,86.04486,87.0046,226.8988666666667,229.3947,149.44678000000002,2.988433333333333,10.2929,1.8138266666666667,73.2,75.3,77.06,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.68810053958332,54.57754480138889,0.0004871048611111,51.27211006666667,-0.4665152913504758,16.8311,24.72945387421646,22.88357192500001,25.634625496104206,66.17,66.28,66.64,67.73,66.97,104.82,432.90866666666665,1.2925333333333335,17.918266666666668,95.87813333333334,1.99858,2021-08-23 16:15:00
2021-08-23 16:30:00,86.5745,86.50309333333333,86.19186666666666,86.70327999999999,86.01128,86.98518666666668,227.5166333333333,230.02701333333331,149.89737333333332,2.9889,10.269626666666666,1.8098466666666664,73.19,75.39,77.08,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.08590558910257,54.53680930576923,0.0001024801282051,51.22124103525641,-0.4477518382200112,16.2588,24.760606729053563,22.884206950000003,25.61373831704492,65.99,66.14,66.5,68.85,67.65,106.72,431.3853333333333,1.3847999999999998,17.79498,95.8804,2.683813333333333,2021-08-23 16:30:00
2021-08-23 16:45:00,86.51902,86.48258666666668,86.21986666666666,86.68347999999999,86.10660666666666,87.00050666666667,227.32932666666665,230.81011333333333,149.91144,2.925413333333333,10.236706666666668,1.7928666666666666,73.22,75.5,77.02,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.11364190909092,54.62394384242423,0.0005378598484848,51.21334682954545,-0.4571125812999816,16.3956,24.80996981725548,22.90681726666667,25.483258129237527,66.01,66.07,66.47,68.06,69.09,105.6,432.49466666666666,1.2795999999999998,17.746253333333335,95.87710666666666,6.710473333333334,2021-08-23 16:45:00
2021-08-23 17:00:00,86.53470666666666,86.43864666666667,86.15533333333333,86.66909333333334,86.21396666666666,86.98676666666667,227.49805333333333,230.37338,150.04634,2.949173333333333,10.328273333333334,1.8052066666666664,73.22,75.58,76.95,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.03878813939394,54.53854391818181,0.0005729984848484,51.29671511287879,-0.4455637850974673,16.1853,24.825563177944844,22.922668833333336,25.41809278902809,65.97,66.0,66.4,67.85,67.85,105.52,431.7526666666666,0.8340666666666666,17.733279999999997,95.88272666666668,10.901866666666669,2021-08-23 17:00:00
2021-08-23 17:15:00,1.74654,1.934246666666667,86.14442000000001,1.9735866666666664,86.28880666666667,86.97386,227.61852,230.53640666666664,149.91896,2.872513333333333,10.258753333333336,1.8486066666666665,73.19,75.63,76.79,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.09150601805555,54.70814222013888,-0.0005149277777777,51.26817360416666,-0.4729904289321643,16.0853,24.77100725220282,22.86406515,25.207000974614687,66.01,66.07,66.48,68.5,66.92,105.0,432.1273333333333,1.2779333333333334,17.754306666666665,95.87486666666668,14.740646666666668,2021-08-23 17:15:00
2021-08-23 17:30:00,0.6187066666666666,0.61204,86.1968,0.6060533333333333,86.37854666666667,86.99583333333334,226.75905333333333,229.76116,149.14541333333332,2.8990266666666664,10.190166666666666,1.8076266666666667,73.14,75.64,76.63,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.95859807916666,54.67810616250001,-1.2771527777777518e-05,51.40761465486111,-0.5156616357991695,15.6916,24.76320976031872,22.840334983333328,25.053454089348065,66.15,66.16,66.61,67.6,67.1,104.34,431.4793333333334,1.9550666666666667,17.88004,95.8737,17.00828,2021-08-23 17:30:00
2021-08-23 17:45:00,0.61984,0.6129666666666667,86.19104666666667,0.60804,86.38030666666667,86.98346666666666,227.45366,230.54774666666663,149.68548666666666,2.8943133333333337,10.24528,1.7374466666666668,73.09,75.65,76.46,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.1575306475,54.666263000833325,-0.0005437975,51.353444225833336,-0.5574123135270586,15.3461,24.726849575612164,22.832435825000008,24.946815107409638,66.43,66.35,66.82,67.71,67.75,106.1,430.9693333333333,2.591733333333333,18.07538,95.87901333333336,17.67384666666667,2021-08-23 17:45:00
2021-08-23 18:00:00,0.6192133333333333,0.6133133333333334,86.19517333333333,0.60674,86.42990666666667,87.01862666666666,227.06288666666663,229.96674,149.69197333333335,2.96502,10.148326666666666,1.8117866666666669,73.05,75.67,76.32,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.16352641060608,54.680258369696965,-0.0006369621212121,51.49170794772727,-0.6090618771443915,15.3963,24.719067084717267,22.816014391666663,24.892231341675824,66.68,66.59,66.97,67.71,68.55,104.82,431.5606666666666,2.482,18.21206,95.88154,17.68318,2021-08-23 18:00:00
2021-08-23 18:15:00,0.6193399999999999,0.6134799999999999,86.37322,0.6066933333333334,86.53379333333334,87.00111999999999,187.4792733333333,191.00771333333333,150.00705333333332,1.3459066666666668,8.812513333333333,1.3453733333333335,73.05,75.36,75.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,161.8647529909091,54.91563939090909,0.0005073833333333,51.41065384848485,26.779664959752267,15.2265,24.35591216221934,22.827261208333333,23.966715829229088,66.37,65.44,65.78,63.82,179.0,342.0,749.7306666666666,3.6206666666666663,18.13498666666667,95.92962666666668,6.583906666666667,2021-08-23 18:15:00
2021-08-23 18:30:00,0.6265066666666667,0.6224866666666667,86.90733999999999,0.6138666666666667,87.18491999999999,87.01976666666665,184.97534,188.18786666666668,151.05764666666667,1.2600866666666666,8.6603,1.3572533333333332,73.15,74.35,73.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,279.55978780320515,56.629847966666674,-0.000642148076923,51.743627875,-1339.667763255538,15.0247,23.09533099509804,22.748866158333325,22.58256202288652,62.61,60.45,61.17,68.96,225.0,254.0,1208.150666666667,1.4384,16.20326,95.99858666666668,1.9993466666666668,2021-08-23 18:30:00
2021-08-23 18:45:00,0.6267466666666667,0.6228733333333333,86.96420666666667,0.6141733333333333,87.01843333333333,87.13530666666666,184.23614666666663,187.54261333333332,150.16422666666668,1.26742,8.588099999999999,1.32134,72.87,73.18,73.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.3085506320513,55.89147448397436,0.0003464365384615,51.75591058782052,-444.9410930680764,14.8344,22.670601751588947,22.64471435833333,22.500328443797343,61.36,60.12,61.03,69.75,132.41,123.17,793.75,1.7845333333333333,14.580566666666666,95.9956,2.00342,2021-08-23 18:45:00
2021-08-23 19:00:00,0.6269733333333334,0.6221533333333333,86.40940666666667,0.6136733333333333,86.84974666666668,87.23305333333333,185.6316,188.47592666666665,150.82897333333332,1.2795866666666669,8.74506,1.32634,72.58,73.2,73.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,162.6140121488095,55.617425358333335,0.000803163095238,51.71621629940476,-349.6380518227062,13.6339,22.989648210685232,22.49864210000001,22.867898777565017,61.06,60.75,61.29,73.46,80.17,114.39,508.2786666666667,1.9005333333333327,14.615113333333332,95.9988,2.00414,2021-08-23 19:00:00
2021-08-23 19:15:00,0.6262066666666667,0.6218466666666667,86.27622666666666,0.6138600000000001,86.85043333333333,87.31700000000001,46.371653333333335,46.05094,17.43476666666667,1.2648,8.705433333333334,1.2289066666666666,72.28,73.4,73.31,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,126.99880314444444,55.39233092152778,0.0022888152777777,51.81257586319444,-64.50981861014638,13.9923,23.23942643959265,22.34914155,22.75715826020422,61.02,61.09,61.48,66.38,66.27,101.84,444.8373333333333,1.8594666666666664,14.635726666666669,96.0012,2.00032,2021-08-23 19:15:00
2021-08-23 19:30:00,0.6274,0.6219800000000001,86.33989333333334,0.6133799999999999,86.82682666666666,87.35519333333333,36.25866,35.769846666666666,7.778493333333333,1.2824866666666668,8.686666666666667,1.33358,71.94,73.29,72.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,101.17905134305556,55.19741525,0.0022268430555555,51.590596845833325,-28.305119850459803,14.2701,23.159633858724877,22.10192125833334,22.48978569335316,61.54,61.54,62.09,67.23,68.06,103.46,428.7213333333333,1.816466666666667,15.056966666666666,96.00761333333334,1.9920466666666667,2021-08-23 19:30:00
2021-08-23 19:45:00,0.6268133333333333,0.6215866666666667,86.38085333333333,0.61306,86.83855333333332,87.37323333333333,36.02243333333333,35.72837333333334,7.934766666666666,1.30602,8.68132,1.3040733333333334,71.65,73.13,72.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.84821742243592,55.255970091025645,0.0043298974358974,51.71966206538461,-16.085538874922968,13.9141,23.051447049717183,21.959853691666677,22.29214070435131,61.89,61.92,62.47,67.42,68.54,103.97,425.138,1.7768666666666666,15.343746666666668,95.99961333333334,2.00284,2021-08-23 19:45:00
2021-08-23 20:00:00,0.6273533333333333,0.6237133333333333,86.42769333333332,0.6151,86.87398,87.42902666666667,36.06507333333333,35.54818,7.857826666666667,1.2769733333333333,8.691086666666667,1.32602,71.53,73.04,72.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.86813069871796,55.21931777628205,0.0033847064102564,51.641541357692304,-6.376092655922648,14.082,22.94330949929946,21.811884841666668,22.15382424946978,62.13,62.22,62.69,68.14,68.68,103.33,425.2966666666667,1.5400666666666667,15.56024,95.99827333333332,2.00086,2021-08-23 20:00:00
2021-08-23 20:15:00,0.6278066666666666,0.6223933333333334,86.47600666666668,0.6139333333333333,86.92654666666667,87.47164666666666,36.20082666666666,35.200066666666665,7.850226666666667,1.2924333333333335,8.690339999999999,1.3211000000000002,71.32,72.9,72.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.72576993083334,55.1241197875,0.0030381166666666,51.58129065749999,-5.906905322422579,13.7034,22.876391355503472,21.74359651666667,21.9585348025538,62.29,62.29,62.83,67.63,68.08,103.99,426.2206666666667,1.3590000000000002,15.610526666666663,95.99791333333332,2.01882,2021-08-23 20:15:00
2021-08-23 20:30:00,0.6265266666666667,0.62172,86.52740666666666,0.6132066666666667,86.94986,87.50151333333334,36.421686666666666,36.08766666666667,7.924006666666667,1.2522799999999998,8.728573333333333,1.2891733333333333,71.18,72.72,71.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.7266947689394,55.08663714015152,0.001708531060606,51.70634835681819,-5.669482357698209,13.8118,22.814636848348076,21.677277191666672,21.81493787927536,62.3,62.31,62.84,67.73,68.62,103.86,427.3426666666667,1.788,15.60174,96.00442666666666,8.748466666666667,2021-08-23 20:30:00
2021-08-23 20:45:00,0.6255066666666667,0.62194,86.55417333333334,0.61336,86.97975333333333,87.54077333333333,36.19603333333334,35.69336,7.826066666666666,1.2529866666666665,8.704286666666667,1.3515733333333335,71.09,72.69,71.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.79829063333332,55.248272863636366,0.0039484424242424,51.615494600000005,-5.388220310095995,13.4123,22.768330961517904,21.594532500000003,21.666278003507102,62.56,62.56,63.02,67.93,68.0,103.57,426.9506666666667,47.87186666666666,15.74892,95.99856666666666,20.694666666666667,2021-08-23 20:45:00
2021-08-23 21:00:00,0.6260466666666668,0.6216866666666667,86.56061333333334,0.6128866666666667,86.99082666666666,87.52769333333335,36.59118,36.21802666666667,7.964479999999999,1.2575133333333333,8.736279999999999,1.29114,71.01,72.59,71.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.73685986944446,55.13725693472222,0.0023875131944444,51.65212570069445,-5.087019975118254,13.084,22.71419652523298,21.52651728333333,21.609906550172298,63.24,63.12,63.72,67.57,68.32,103.9,426.1913333333333,116.26953333333334,16.205280000000002,95.99860666666667,29.23997333333333,2021-08-23 21:00:00
2021-08-23 21:15:00,0.6289466666666667,0.6217466666666667,0.60214,0.6143866666666666,1.7386133333333331,0.6266933333333333,35.933800000000005,35.797353333333334,7.818346666666667,1.3032066666666666,8.64042,1.3257799999999995,70.84,72.48,71.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.51512526166668,55.306114533333336,-0.0019323358333333,51.50903605916666,-4.814709119335312,13.6236,22.652728100580248,21.54970311666667,21.517681586118613,64.25,63.98,64.52,67.83,68.26,103.99,427.4673333333333,160.7754,16.876553333333334,96.00291333333332,33.27098,2021-08-23 21:15:00
2021-08-23 21:30:00,0.6292466666666667,0.6223466666666667,0.60024,0.6145066666666668,0.5999199999999999,0.62478,36.55284,35.461173333333335,7.802953333333333,1.2681600000000002,8.741373333333334,1.2725,70.72,72.4,70.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.66983285833334,55.15888687878788,-0.0024750568181818,51.55579026515152,-4.74548126460443,13.5243,22.595915471104945,21.509406283333337,21.46370390612077,65.14,64.74,65.35,68.09,68.49,104.04,431.20933333333335,181.62993333333333,17.486620000000002,96.0049,35.78482,2021-08-23 21:30:00
2021-08-23 21:45:00,0.62876,0.6211466666666666,0.6000533333333333,0.61294,0.5780533333333333,0.6236266666666667,35.88993333333334,35.945233333333334,7.819646666666666,1.2612066666666666,8.670153333333333,1.273186666666667,70.64,72.37,70.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.4697866439394,55.02429718863636,-0.00222535,51.51191690984849,-4.504388029258873,13.2922,22.58833204665615,21.522581091666662,21.41248237663069,65.7,65.41,65.9,68.57,67.47,104.52,432.196,200.647,17.940853333333333,96.00146666666666,37.177533333333336,2021-08-23 21:45:00
2021-08-23 22:00:00,0.6293399999999999,0.6221533333333333,0.6029599999999999,0.61366,0.5814733333333333,0.6253466666666667,36.25970666666667,35.44192,7.87848,1.2570933333333334,8.70498,1.30818,70.57,72.34,70.6,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.57395220555556,55.06644491111111,-0.0015437416666666,51.54155775416666,-4.329429212856595,12.7889,22.58319104418763,21.534666266666672,21.402238901718302,66.25,65.79,66.43,68.21,67.42,105.45,432.32866666666666,191.05773333333332,18.25434,96.00278666666668,34.99272,2021-08-23 22:00:00
2021-08-23 22:15:00,0.62926,0.6223333333333334,0.6002466666666667,0.6154933333333333,0.5802866666666666,0.6235533333333334,36.25773333333333,35.26755333333333,7.862179999999999,1.24412,8.672926666666665,1.28164,70.51,72.31,70.49,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.56816987916666,55.12145147222222,-0.0013360368055555,51.586839630555566,-4.252715169150164,13.1074,22.572909338193824,21.54757608333334,21.371901596604005,66.43,65.99,66.61,68.06,69.23,104.45,433.736,171.7684,18.38986,96.00882666666666,32.47300666666667,2021-08-23 22:15:00
2021-08-23 22:30:00,0.6298933333333333,0.6212533333333333,0.5996533333333333,0.61328,0.5800066666666666,0.6229133333333333,36.69510666666667,36.23825333333333,7.826493333333333,1.266746666666667,8.605133333333333,1.2661733333333334,70.43,72.28,70.32,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.60412562916667,55.03596812000001,-0.0011224649999999,51.49449514583333,-3.941137037689826,13.464,22.560188048803862,21.54720425,21.328180057620727,66.43,66.0,66.6,68.01,68.0,104.04,432.7553333333333,146.07760000000002,18.36403333333333,96.00501333333334,30.67356,2021-08-23 22:30:00
2021-08-23 22:45:00,0.6293066666666667,0.6213466666666666,0.6007066666666667,0.61454,0.5831000000000001,0.6243933333333334,36.21239333333333,35.337106666666664,7.75822,1.2670866666666667,8.63246,1.2896733333333332,70.37,72.21,70.25,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.60800357272728,55.13110853181818,-0.0008398984848484,51.47821896969697,-3.8784106511253222,12.4332,22.536663267453605,21.560596749999995,21.28445840475831,66.28,65.94,66.48,68.03,68.81,104.47,433.1253333333333,147.25913333333335,18.2722,96.00137333333332,31.750346666666665,2021-08-23 22:45:00
2021-08-23 23:00:00,0.6291866666666667,0.6226666666666667,0.60016,0.61448,0.5817866666666667,0.6236666666666667,36.36478,36.165333333333336,7.853446666666667,1.2633133333333333,8.715773333333335,1.2604866666666663,70.3,72.16,70.13,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.6530692007576,55.09466858636363,-0.0008140712121212,51.45605273409091,-3.652078494104929,13.5569,22.52420896361815,21.530685383333328,21.220666190667146,66.25,65.84,66.41,68.21,69.45,105.23,431.9546666666666,156.61566666666667,18.1901,96.00711333333334,33.61044666666667,2021-08-23 23:00:00
2021-08-23 23:15:00,0.6299266666666666,0.6216866666666667,0.6004866666666667,0.61448,0.5812866666666667,0.6226933333333332,35.96858666666667,35.67833333333333,7.885706666666667,1.2455733333333332,8.613900000000001,1.2538933333333333,70.21,72.07,70.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.81791423402778,55.08693118125,-0.0033742701388888,51.51697526180556,-3.550720044087736,12.6618,22.477957201837228,21.487005825,21.167127186260927,66.25,65.83,66.43,68.11,68.93,103.79,432.7886666666666,167.2076,18.221806666666662,96.00932,34.84746666666667,2021-08-23 23:15:00
2021-08-23 23:30:00,0.6287333333333333,0.6213533333333333,0.6000333333333334,0.6135133333333334,0.5809666666666667,0.6225533333333334,36.24536,36.23793333333333,7.810173333333334,1.23968,8.771693333333333,1.2662,70.15,72.05,69.92,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.595967055,55.06366500166666,-0.0025555624999999,51.436465698333336,-3.38660408671452,13.2815,22.45469804030398,21.482036858333327,21.13323347338536,66.26,65.85,66.43,68.36,68.49,104.36,432.25466666666665,170.71233333333333,18.248686666666668,96.00854666666667,35.51252,2021-08-23 23:30:00
2021-08-23 23:45:00,0.6287933333333334,0.6227133333333333,0.60002,0.6143933333333333,0.58336,0.6240533333333332,36.453966666666666,35.60064,7.756046666666666,1.2513733333333334,8.718313333333333,1.2743066666666667,70.11,72.0,69.82,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.6721208189394,55.33851254090909,-0.0022063204545454,51.51532323636364,-3.30360444352352,13.082,22.42900673560496,21.450299116666667,21.10571475902941,66.34,65.92,66.43,68.47,68.59,105.28,432.0566666666667,170.998,18.255066666666668,96.00685333333334,35.51588666666667,2021-08-23 23:45:00
2021-08-24 00:00:00,0.6303933333333334,0.6220333333333333,0.6025333333333334,0.6143333333333333,0.5847,0.6266999999999999,36.33202666666667,35.627946666666666,7.800079999999999,1.2896866666666669,8.687186666666667,1.2872866666666667,70.04,71.97,69.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.75503167777777,55.11409568749999,-0.0026501624999999,51.62513917569444,-3.1111485901991283,14.5726,22.405747604394836,21.453971525,21.06435189360269,66.37,66.0,66.48,68.14,67.68,105.0,433.06733333333335,172.7904,18.296046666666665,96.00040666666668,35.514540000000004,2021-08-24 00:00:00
2021-08-24 00:15:00,0.6289933333333334,0.6219733333333334,0.6038533333333334,0.61464,0.5851266666666667,0.6262066666666667,35.68038,35.75726,7.997213333333334,1.3384,8.76392,1.28858,69.98,71.93,69.63,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.70490573589744,55.11323198525641,-0.0015255262820512,51.5679851948718,-3.100086568315066,12.2666,22.37006681025059,21.4259704,21.005721803654467,66.34,65.98,66.48,68.62,68.71,104.14,432.4546666666666,172.671,18.32976,96.00222666666669,35.51079333333334,2021-08-24 00:15:00
2021-08-24 00:30:00,0.6282599999999999,0.6216333333333334,0.60084,0.6137466666666666,0.58252,0.6238466666666667,36.44702666666667,35.78276,7.844633333333333,1.2649266666666668,8.774633333333334,1.2984266666666668,69.94,71.87,69.56,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.77048619807692,55.172374253846165,-0.0016558391025641,51.54558607307692,-3.000624813308852,13.8754,22.35708376454329,21.404112391666665,20.97736416872789,66.37,65.94,66.49,67.96,68.68,105.13,433.5213333333333,173.722,18.319706666666665,96.00260666666668,35.513220000000004,2021-08-24 00:30:00
2021-08-24 00:45:00,0.6305733333333333,0.6218933333333333,0.6002866666666667,0.6140866666666667,0.5834066666666666,0.6245866666666667,36.61794,35.45274666666667,7.893813333333333,1.2729133333333336,8.782133333333332,1.3057666666666667,69.89,71.84,69.49,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.68339272628204,55.08477322692308,-0.0026392628205128,51.48702537435898,-2.91989570502847,13.2035,22.3314014685908,21.36142565833333,20.923865841309294,66.32,65.95,66.48,68.18,67.67,104.56,432.81733333333335,172.56553333333335,18.314406666666667,96.00367333333334,35.514853333333335,2021-08-24 00:45:00
2021-08-24 01:00:00,0.63008,0.6223466666666667,0.6008466666666668,0.61424,0.58434,0.6245666666666666,36.79260666666666,35.44348,7.8988,1.2573066666666668,8.77884,1.2853333333333334,69.85,71.82,69.39,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.69257412440476,55.12234272321428,-0.0024456857142857,51.51883007976191,-2.74683137287662,14.0354,22.29545016724001,21.36620949166667,20.8931735968751,66.37,65.98,66.48,68.32,68.38,104.69,431.9926666666667,180.4428,18.282366666666668,96.00685333333332,36.11042666666666,2021-08-24 01:00:00
2021-08-24 01:15:00,0.6291666666666667,0.6229533333333334,0.6009333333333333,0.6152666666666666,0.5830266666666667,0.6243333333333333,36.12972666666667,35.754266666666666,7.879293333333334,1.28658,8.714186666666667,1.2782066666666665,69.82,71.78,69.31,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.81615551944444,55.15473049375,-0.001769675,51.60418811111112,-2.661523576186014,12.9389,22.28517919984,21.3288456,20.85736849949069,66.43,65.98,66.52,67.96,67.86,104.21,432.2466666666666,184.62813333333327,18.363586666666667,96.00483333333334,36.40970666666667,2021-08-24 01:15:00
2021-08-24 01:30:00,0.62924,0.6211533333333333,0.5990133333333333,0.6139933333333333,0.58226,0.6240266666666667,36.44847333333333,36.05265333333333,7.79852,1.2426133333333331,8.749239999999999,1.2674466666666668,69.78,71.73,69.23,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.7375153659722,55.02378997152778,-0.0016106020833333,51.572926626388885,-2.5993701208898465,12.9416,22.28246555198791,21.320509575000003,20.829011435322517,66.43,66.01,66.59,68.13,67.63,104.84,432.566,183.4776,18.40312,96.00319333333331,35.52162,2021-08-24 01:30:00
2021-08-24 01:45:00,0.6289133333333333,0.6211333333333333,0.6016066666666667,0.61294,0.58366,0.62468,35.97620666666667,35.692973333333335,8.047793333333333,1.2746333333333333,8.759440000000001,1.25138,69.74,71.7,69.18,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.9040814125,55.02978382083333,-0.0033568784722222,51.61806678263889,-2.530676433790538,13.3146,22.25950339032238,21.316391549999995,20.790880372746017,66.43,66.03,66.59,67.98,68.08,104.67,431.872,184.0771333333333,18.39061333333333,96.00736,35.385326666666664,2021-08-24 01:45:00
2021-08-24 02:00:00,0.6284333333333334,0.6217333333333334,0.5993466666666667,0.6136333333333333,0.5826600000000001,0.6231066666666667,36.247346666666665,35.754493333333336,7.862053333333334,1.2788133333333334,8.73146,1.2669133333333331,69.7,71.65,69.09,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.84288066041668,55.067480340277775,-0.00319505625,51.55461583958333,-2.4940319217232974,12.9564,22.225979100168782,21.27000359166667,20.752295220539736,66.44,66.0,66.55,67.93,68.06,104.54,431.39666666666665,179.03173333333334,18.4126,95.99747333333332,34.55678,2021-08-24 02:00:00
2021-08-24 02:15:00,0.6293666666666666,0.6208666666666667,0.5997133333333333,0.6139266666666666,0.5846800000000001,0.6250866666666667,36.35250666666666,35.46136666666667,7.822253333333333,1.2748066666666666,8.78724,1.2868266666666666,69.64,71.61,69.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.696958565,55.03354624250001,-0.0037033549999999,51.572855805,-2.439057817949421,12.8728,22.197890740840933,21.23970800833332,20.71882257514909,66.43,66.01,66.5,68.18,67.9,104.27,432.5866666666667,179.35026666666667,18.36303333333333,96.0123,34.490926666666674,2021-08-24 02:15:00
2021-08-24 02:30:00,0.6288066666666666,0.6218533333333334,0.6022866666666666,0.61446,0.5855133333333333,0.6255333333333333,36.58646666666667,35.556066666666666,7.767873333333333,1.29688,8.726493333333334,1.2682133333333332,69.59,71.55,68.92,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.9079368560606,55.07731890757575,-0.0030509212121212,51.62597576515152,-2.3265851580049954,13.4125,22.16950360751963,21.207130025,20.67279884277366,66.4,65.99,66.46,67.96,68.14,103.81,432.396,180.7664,18.370226666666667,96.00046666666668,34.49440666666667,2021-08-24 02:30:00
2021-08-24 02:45:00,0.6294133333333334,0.6230466666666667,0.6025733333333334,0.6143533333333333,0.5863200000000001,0.6258266666666666,37.16549333333333,34.91164666666667,7.867906666666666,1.2783133333333334,8.729253333333334,1.2950933333333334,69.5,71.53,68.8,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.70720038541668,54.973116419444445,-0.0013364659722222,51.392679244444444,-2.2431677700042214,12.8732,22.13629102893248,21.188570266666662,20.64770510800605,66.29,65.88,66.42,68.0,69.77,104.71,432.062,179.27133333333333,18.32442,96.00534,34.497233333333334,2021-08-24 02:45:00
2021-08-24 03:00:00,0.6300666666666667,0.6228466666666667,0.60046,0.6145266666666667,0.5853533333333334,0.6255000000000001,36.25987333333333,35.407799999999995,7.804419999999999,1.28822,8.717793333333333,1.2890533333333332,69.52,71.43,68.78,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.77674822152778,55.05791922986111,-0.0015896784722222,51.45493757013889,-2.22595894599914,12.9119,22.11576062751101,21.207290158333333,20.614235112463405,66.28,65.83,66.39,68.31,67.5,105.36,431.79066666666665,178.39493333333334,18.28914,96.00476666666668,34.49654666666667,2021-08-24 03:00:00
2021-08-24 03:15:00,0.6282933333333334,0.6212599999999999,0.60046,0.61382,0.58356,0.62374,36.08095333333333,36.00228666666667,7.894486666666666,1.2707733333333333,8.699620000000001,1.2932866666666667,69.46,71.46,68.72,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.79714507115384,55.18405768589744,-0.0020414435897435,51.55109168269231,-2.1873225937722216,13.1051,22.084967655201297,21.139096216666665,20.583559956011182,66.22,65.79,66.32,68.38,67.25,103.88,431.898,179.34513333333334,18.267333333333333,96.00528,34.72869333333333,2021-08-24 03:15:00
2021-08-24 03:30:00,0.6295133333333334,0.6234533333333334,0.6041666666666666,0.6147866666666667,0.5866533333333332,0.6268600000000001,36.68217333333333,35.30034,7.867653333333334,1.2928466666666667,8.77832,1.2941533333333333,69.41,71.36,68.62,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.81051866439394,55.23362049015152,-0.0047450515151515,51.55732409772728,-2.1497776510220743,12.4493,22.066848402002904,21.12186769166667,20.547774430303438,66.1,65.72,66.27,68.13,69.12,105.64,432.82666666666665,182.6901333333333,18.21742,95.99592,35.906506666666665,2021-08-24 03:30:00
2021-08-24 03:45:00,0.6287,0.6197533333333334,0.5932866666666666,0.6191,0.5852333333333333,0.6241933333333333,36.120446666666666,36.689746666666665,7.921113333333333,1.2913,8.766073333333333,1.2890066666666666,69.37,71.31,68.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.84528231742424,55.42943727878788,-0.0046726424242424,51.55814354772727,-2.063777089317437,12.7989,22.01858196560795,21.120475483333337,20.494345680340015,66.08,65.68,66.23,68.68,68.81,103.81,433.26866666666666,196.53393333333327,18.220546666666667,96.00518666666667,37.88437333333333,2021-08-24 03:45:00
2021-08-24 04:00:00,0.6289866666666666,0.6231466666666667,0.60228,0.6136666666666667,0.58506,0.6240133333333334,36.80914,35.82102,7.96684,1.28396,8.7699,1.31274,69.33,71.25,68.46,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.83027893402776,55.1333098375,-0.0008934986111111,51.539509384027774,-2.0241066083142307,12.8323,22.01553384122775,21.07054570833333,20.4659874296338,66.09,65.75,66.25,68.13,69.67,104.08,433.1453333333333,201.40973333333332,18.254886666666668,96.00751333333334,38.19106,2021-08-24 04:00:00
2021-08-24 04:15:00,0.6282666666666666,0.6228066666666667,0.6003466666666667,0.6151666666666668,0.5853266666666667,0.6245866666666667,36.59808,35.89255333333333,7.875346666666667,1.3061,8.674673333333335,1.28568,69.27,71.19,68.34,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.74092711944444,55.19598571388889,-0.0027249458333333,51.55906899375,-1.9847414708869917,12.9401,21.97754306746691,21.04335239166668,20.445542476741537,66.22,65.8,66.27,68.18,69.56,103.77,433.23,202.1688,18.27013333333333,96.00366,38.19579333333333,2021-08-24 04:15:00
2021-08-24 04:30:00,0.6294533333333334,0.6232466666666667,0.6023466666666667,0.6146999999999999,0.5857333333333333,0.6248866666666667,36.51300666666667,35.66091333333334,7.917033333333333,1.28194,8.727633333333333,1.3099200000000002,69.23,71.14,68.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.84079934000002,55.27399175333333,-0.0006596149999999,51.516933556666665,-1.932019771697296,12.8168,21.95669698059936,21.04039976666667,20.412070993732584,66.21,65.81,66.29,68.38,69.36,104.19,433.396,200.63386666666665,18.31822,96.00394,38.19098666666667,2021-08-24 04:30:00
2021-08-24 04:45:00,0.62922,0.6229866666666666,0.6011933333333332,0.6150533333333333,0.5852533333333334,0.6238333333333334,36.41275333333333,35.91650666666667,7.828013333333333,1.2485666666666666,8.674173333333332,1.3427866666666666,69.2,71.13,68.22,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.54294378916666,55.107713598333326,-0.0016890574999999,51.49720028083334,-1.9556768088225005,12.6362,21.936509558332148,21.009985558333334,20.37960470924355,66.25,65.82,66.3,68.09,67.68,105.38,432.818,204.58206666666663,18.32779333333333,96.00016666666669,38.1924,2021-08-24 04:45:00
2021-08-24 05:00:00,0.6265066666666667,0.6210466666666666,0.5995666666666666,0.6125333333333334,0.58552,0.6236066666666666,35.99242666666667,35.50822,7.876766666666667,1.2714333333333334,8.742466666666667,1.3271000000000002,69.17,71.07,68.17,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.71269222291666,55.20706212708333,-0.0019204638888888,51.38326543611111,-1.9524733391724949,13.5519,21.91053244920153,21.012665075,20.36938476669269,66.25,65.87,66.3,67.88,68.6,104.04,433.0493333333333,206.37146666666663,18.30883333333333,96.00496,38.18776,2021-08-24 05:00:00
2021-08-24 05:15:00,0.6269066666666667,0.6194733333333333,0.6003466666666667,0.6112266666666667,0.58482,0.6238133333333333,36.02339333333334,35.149300000000004,7.961633333333333,1.28716,8.78074,1.3182333333333331,69.11,71.04,68.13,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.83041528910256,55.11049003076923,-0.0008700339743589,51.38263885064103,-1.908762675709204,12.6257,21.90540347113682,20.981692883333327,20.33591690194885,66.25,65.87,66.37,68.08,67.04,104.49,432.00933333333336,209.1484,18.35776,96.00677333333331,38.18842,2021-08-24 05:15:00
2021-08-24 05:30:00,0.6255799999999999,0.6184266666666667,0.59918,0.6106466666666667,0.5850066666666667,0.6219466666666666,36.25253333333333,36.44125333333333,7.82424,1.2487733333333333,8.695526666666666,1.27596,69.08,71.02,68.08,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.98363010320512,55.06472170512821,-0.0014236833333333,51.29570778589744,-1.8845599917371725,13.6713,21.892749344952733,20.9629913,20.32058724014269,66.31,65.9,66.39,68.01,69.22,104.32,432.42,211.229,18.36836,96.00528666666668,37.402206666666665,2021-08-24 05:30:00
2021-08-24 05:45:00,0.6256799999999999,0.61964,0.5985,0.61114,0.5844400000000001,0.6225666666666666,35.98285333333333,34.92746,7.966746666666666,1.25278,8.799706666666667,1.295993333333333,69.05,70.95,68.03,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.2861880327381,55.00428696666666,-0.0034589886904761,51.40922679523809,-1.785427389973106,13.2546,21.8695029240896,20.9717769,20.30244698707878,66.32,65.88,66.42,68.47,70.12,104.1,432.48333333333335,210.4304,18.40038666666667,96.00158666666668,36.52988666666667,2021-08-24 05:45:00
2021-08-24 06:00:00,0.6243133333333333,0.6163666666666666,0.59854,0.60922,0.5855400000000001,0.6222933333333334,36.16008,35.515973333333335,7.888859999999999,1.2688133333333331,8.779793333333334,1.2867400000000002,69.03,70.95,68.01,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.34840511969696,55.37820585681818,-0.0023429787878787,51.37407759242424,-1.7408675676855845,14.6031,21.848990120949,20.936685566666668,20.271787863816144,66.3,65.95,66.42,68.38,66.46,104.84,432.728,207.19766666666663,18.40329333333333,96.00803333333332,35.69137333333333,2021-08-24 06:00:00
2021-08-24 06:15:00,0.6239666666666667,0.6167400000000001,0.6003266666666666,0.6090933333333334,0.5866,0.6223133333333333,36.51617333333333,34.99487333333333,7.765813333333333,1.2836733333333332,8.768873333333334,1.2799666666666667,69.0,70.9,67.95,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.00706612916667,55.14148558263889,-0.0025353972222222,51.19330187847222,-1.72513174348017,13.5491,21.828135402284037,20.89028391666666,20.25697622480413,66.27,65.88,66.37,68.32,68.01,104.69,432.426,207.56346666666667,18.37603333333333,96.00392666666669,35.517680000000006,2021-08-24 06:15:00
2021-08-24 06:30:00,0.6232066666666667,0.6165733333333333,0.59826,0.6088666666666666,0.5844533333333334,0.6222,36.16478666666667,35.53724666666667,7.755793333333333,1.2832,8.719753333333333,1.3240133333333333,68.95,70.86,67.91,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.09183632948718,55.14029113141025,-0.0022610705128205,51.27501186858974,-1.7151576632670331,12.9751,21.810359490829622,20.896883175000003,20.22632268324276,66.25,65.9,66.37,68.18,67.48,105.06,433.12466666666666,206.66093333333336,18.37406,96.00307333333332,35.20452,2021-08-24 06:30:00
2021-08-24 06:45:00,0.6244200000000001,0.6152533333333333,0.5981333333333333,0.6086933333333333,0.58374,0.6206733333333333,35.69065333333333,35.68399333333333,7.809233333333334,1.26918,8.694700000000001,1.2465133333333334,68.93,70.81,67.88,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.02635468141024,55.16806248846154,-0.0035693525641025,51.162922259615385,-1.675070813758199,13.8613,21.782332411865127,20.85290098333333,20.205364587600343,66.25,65.88,66.32,68.27,68.81,103.59,432.04533333333336,202.80053333333333,18.33745333333333,96.00633333333332,34.75096,2021-08-24 06:45:00
2021-08-24 07:00:00,0.6219266666666667,0.6144133333333334,0.5972466666666667,0.60736,0.5851333333333334,0.6212933333333334,36.18158666666667,35.926053333333336,7.76268,1.2829000000000002,8.612986666666668,1.2598866666666666,68.89,70.79,67.84,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.30602823690478,55.29598888095239,-0.0017902101190476,51.153270157738085,-1.7014879402723977,14.1243,21.766951775983895,20.842416949999997,20.203071717785065,66.23,65.85,66.28,68.18,68.63,105.52,432.044,204.8641333333333,18.34558,96.00262,34.753906666666666,2021-08-24 07:00:00
2021-08-24 07:15:00,0.6209266666666667,0.6167933333333333,87.02645333333334,0.6157133333333333,87.82890666666667,88.10216,35.828846666666664,35.97362666666666,8.087033333333332,1.2489199999999998,8.820860000000001,1.2129066666666666,69.17,70.85,68.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,138.10430043,55.3394424125,0.0283561541666666,51.2014680425,-1.6115888131360852,13.4325,21.848990120949,21.14976670833333,20.742529802753324,91.76,65.67,85.4,157.61,62.89,291.0,634.438,311.3456,18.296626666666665,95.99832666666666,34.803286666666665,2021-08-24 07:15:00
2021-08-24 07:30:00,0.62064,0.6143533333333333,87.30295333333333,0.6207133333333333,88.22227333333333,88.24975333333333,36.42332666666667,35.72426666666667,7.78634,1.2517,8.704273333333333,1.3033266666666667,69.84,71.03,69.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,240.7721363810606,55.027204553030295,0.0354114075757575,51.02423485681818,-1.5191536867415794,13.0297,21.959426070678944,21.538423875,21.402238901718302,97.39,65.76,81.69,132.87,69.68,363.0,1102.4426666666666,467.6962,18.28238,96.00224666666666,35.63594666666667,2021-08-24 07:30:00
2021-08-24 07:45:00,0.6205933333333333,0.61568,86.92534,0.62,88.06759333333333,87.53992,36.08615333333333,35.41642,8.073500000000001,1.2487866666666667,8.796646666666668,1.2811,70.35,71.27,69.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,242.4084154583333,55.22781328636363,0.0041126431818181,51.15573556515152,-1.4835921960571226,15.0839,22.102773734100825,21.64237,21.86894697226137,89.14,66.25,86.02,48.34,60.52,371.0,930.2193333333332,406.87093333333337,18.46425333333333,96.00982,34.75138666666667,2021-08-24 07:45:00
2021-08-24 08:00:00,0.6198666666666667,0.6150666666666668,86.81636666666667,0.6200466666666667,87.98026,87.22626,35.71891333333333,35.34602666666667,7.818146666666666,1.2681266666666666,8.677259999999999,1.2930666666666668,70.52,71.41,70.53,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,231.6846515909722,55.11788433680556,-0.0091587847222222,51.03434056597222,-1.4026570841661583,13.592,22.241383401917176,21.58321573333333,22.253482644909752,68.5,66.32,85.06,44.68,69.15,389.0,897.9300000000001,354.6803333333333,18.563406666666666,96.00087333333336,31.065266666666663,2021-08-24 08:00:00
2021-08-24 08:15:00,86.38964,87.87046666666667,86.68876666666667,87.90046666666667,87.48455333333332,87.30638,164.65226666666666,168.26739333333336,140.51986666666664,1.2373133333333333,8.72306,1.2819866666666668,70.56,71.58,71.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,192.31771771987175,55.08654994487179,-0.0103115115384615,51.07852820705128,-1.3319993300455537,14.2055,22.4879659799326,21.61523004166667,22.698125192277075,67.16,66.43,100.81,67.45,64.85,75.97,668.716,248.03106666666665,18.54057333333333,96.00218,30.119786666666663,2021-08-24 08:15:00
2021-08-24 08:30:00,86.97936,87.09386666666666,86.66415333333333,87.88737333333333,86.63716,87.35488000000001,173.71252,176.34327333333334,149.95456,1.2649333333333332,8.661726666666668,1.3057733333333337,70.61,71.85,71.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,141.79744866833332,55.0471943025,7.344000000000079e-05,51.34667273083333,-1.1868807943693134,14.6063,22.75020585419378,21.696290416666663,22.58230715440328,67.16,66.59,67.2,66.14,68.27,104.52,438.66,78.92166666666667,18.626246666666667,96.00598,26.67843333333333,2021-08-24 08:30:00
2021-08-24 08:45:00,86.80308666666666,87.61998666666666,86.66439999999999,87.44620666666667,86.76558,87.37438666666667,173.04708666666664,176.64009333333334,150.43823333333333,1.24378,8.789613333333334,1.259,70.74,72.12,70.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,114.90266600151516,55.17097596515152,0.001428281060606,51.23840116969698,-1.1388695299425122,14.4257,22.92786522749452,21.78541195833333,22.297276034383685,66.81,66.38,66.86,68.68,69.75,111.3,445.758,85.2726,18.446806666666667,96.00686,26.15841333333333,2021-08-24 08:45:00
2021-08-24 09:00:00,86.72844666666667,87.64841333333334,86.63822,87.18784666666667,86.84939333333334,87.34468,173.86743333333334,177.59400666666667,150.52418666666665,1.28872,8.505613333333333,1.2419733333333334,70.88,72.33,70.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.79532439090907,55.682890925757576,0.0010390363636363,51.38662008106061,-1.0909476043583877,14.5504,23.064222016578924,21.832791600000004,22.248347800170336,66.49,66.25,66.68,67.7,71.65,105.25,434.11733333333336,90.9276,18.28328,96.00316666666666,28.20239333333333,2021-08-24 09:00:00
2021-08-24 09:15:00,86.73002666666666,87.60721333333332,86.61514000000001,87.18778666666667,87.05158666666667,87.34566,224.36763333333332,226.8882133333333,150.51376,2.869466666666667,10.330346666666664,1.7751333333333332,70.95,72.53,71.09,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.22110341666666,55.84918458888888,-0.0016878784722222,51.17086591597223,-1.0116803139935542,15.0763,23.309117943421143,21.897836266666665,22.43839848634167,66.48,66.25,66.64,68.14,69.22,105.95,433.202,99.58953333333334,18.27161333333333,96.00139333333333,29.02068,2021-08-24 09:15:00
2021-08-24 09:30:00,86.69730666666666,87.48610000000001,86.59898666666666,87.3186,87.25324,87.33887333333334,227.53462,230.7248933333333,150.52122666666668,2.9879666666666664,10.266126666666668,1.7980666666666667,71.01,72.88,71.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.16832132666669,55.67882168083334,-0.0004601266666666,51.33688680416667,-0.9161448983732128,15.3931,23.47668313865131,21.959175483333333,22.592589286991767,66.61,66.3,66.68,67.57,67.22,104.69,432.7793333333333,101.01166666666668,18.32646,96.00784,29.020533333333333,2021-08-24 09:30:00
2021-08-24 09:45:00,86.67517333333333,87.50525999999999,86.59969333333333,87.20833999999999,87.26153333333333,87.33654666666666,227.37126666666663,229.90195333333332,150.07140666666666,2.95144,10.29848,1.7991866666666667,71.18,73.19,71.56,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.21006314833332,55.47525410500001,-0.0008990983333333,51.29234557166666,-0.8163740487132094,14.9972,23.592898237456723,21.99016733333333,22.75224960329797,66.61,66.34,66.82,67.55,67.29,104.45,433.384,100.30786666666668,18.367986666666663,96.00446666666669,28.93369333333333,2021-08-24 09:45:00
2021-08-24 10:00:00,86.61635333333334,87.34924,86.5563,87.14305333333333,87.20946666666667,87.29483333333333,227.99571333333333,231.18732666666668,150.87259333333336,2.9758066666666667,10.273173333333334,1.8279866666666664,71.3,73.3,71.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.28080724621212,55.30246730757576,-0.0007505439393939,51.28369817575758,-0.6923634100126015,16.321,23.698701032433743,22.08384908333333,22.914220618338334,66.79,66.46,66.96,67.6,68.36,105.13,432.86,97.11353333333334,18.44852,96.00440666666668,27.95014666666667,2021-08-24 10:00:00
2021-08-24 10:15:00,86.64845333333332,87.26048666666667,86.61102000000001,87.12319333333333,87.12410666666666,87.34569333333334,227.94017333333332,231.19802,150.32843999999997,2.889706666666666,10.186053333333332,1.7668266666666668,71.44,73.46,72.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.15040494375,55.34314132569445,0.0010618125,51.32932828333333,-0.5034164875536055,15.5592,23.80733351750615,22.124501158333324,23.15359629191056,66.92,66.61,67.11,67.19,69.8,105.08,431.944,87.50333333333333,18.52576,96.00050666666668,26.145366666666668,2021-08-24 10:15:00
2021-08-24 10:30:00,86.62381333333333,87.21489333333334,86.56515333333333,87.09688666666666,86.99697333333333,87.33540666666666,228.33264,231.22356,150.88729333333333,2.9234466666666665,10.383126666666668,1.8219266666666667,71.61,73.66,72.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.1901292025641,55.2510354826923,0.0004341115384615,51.75998299166667,-0.3623228999411425,15.7674,23.897740256693623,22.188945683333333,23.37011647836681,66.96,66.67,67.12,67.52,67.96,104.8,432.3546666666667,65.6012,18.56179333333333,96.00652666666666,23.919926666666665,2021-08-24 10:30:00
2021-08-24 10:45:00,86.61544,87.25984,86.51087333333334,87.07035333333333,86.78693333333334,87.31265333333334,229.0269866666667,231.11240666666663,150.87794666666665,2.915233333333333,10.2896,1.7954933333333334,71.75,73.81,72.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.16750501153848,55.11260782243589,-0.0094085429487179,51.371480686538455,-0.181997659044401,15.8689,23.985561843243545,22.242701641666663,23.62299112069354,67.08,66.79,67.19,67.32,66.72,104.43,433.07,44.9352,18.62328,96.00378666666668,21.719406666666668,2021-08-24 10:45:00
2021-08-24 11:00:00,86.57283333333334,87.15944666666665,86.53795333333332,87.04054,86.66549333333334,87.31021333333334,228.45407333333333,231.30238,150.80359333333334,2.917906666666666,10.218833333333333,1.8373133333333331,71.88,74.0,73.37,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.00927752857145,55.19875055297619,-0.0041381202380952,51.25123174642857,-0.0450547710126921,17.5661,24.06844606646297,22.289620641666662,23.933150688535363,67.11,66.81,67.23,67.17,67.47,104.93,432.4426666666667,26.081,18.59644,96.00870666666668,19.478386666666665,2021-08-24 11:00:00
2021-08-24 11:15:00,86.60484,87.07087333333334,86.49494,87.04214666666667,86.55138000000001,87.29148,228.30060666666668,231.39834,150.64256666666668,2.99468,10.342106666666666,1.84674,72.05,74.15,73.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.94157787013889,55.45552449166667,0.0014163597222222,51.374137002777786,0.123760673338227,18.024,24.12012050260637,22.357658749999995,24.48724506338658,67.15,66.83,67.29,68.2,72.88,102.91,432.60066666666665,18.887533333333334,18.65836,96.00738666666666,17.200400000000002,2021-08-24 11:15:00
2021-08-24 11:30:00,86.61202,86.91316,86.50341333333334,87.02892666666666,86.43488,87.25869333333334,227.5915,230.87655333333333,150.35981333333334,2.96936,10.16342,1.7859666666666667,72.21,74.25,74.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,102.59863279236112,55.35370656388889,-0.0009817999999999,51.530403810416665,0.2595111261737996,17.2356,24.14863723195828,22.419740925000003,24.65327973346251,67.23,66.79,67.13,68.06,85.5,185.0,502.8226666666667,23.7586,18.68377333333333,96.00795333333332,14.249946666666666,2021-08-24 11:30:00
2021-08-24 11:45:00,86.59204,87.24185333333334,86.54184666666667,86.99760666666666,86.61845333333333,87.21867333333333,227.67984,231.07346,150.52378666666667,2.96378,10.391106666666667,1.8145266666666664,72.37,74.28,74.53,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,128.11119578461538,55.497483981410255,-0.0001313403846153,51.655480636538464,0.3516950814549039,16.9343,24.08397215433621,22.475591574999992,24.53131580821849,67.17,66.52,66.76,63.24,104.0,228.0,692.0586666666667,49.19306666666667,18.637666666666668,96.00368666666668,12.294226666666669,2021-08-24 11:45:00
