time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-08-24 12:00:00,86.54466000000001,87.37609333333333,86.62450666666668,87.14934,86.94946,87.16884,227.30984666666663,230.64568666666668,150.46662666666668,2.8808333333333334,10.220293333333332,1.7861866666666666,72.43,74.19,74.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,176.2126868083333,55.74227810705128,0.0004304269230769,51.5091325275641,0.3813622369837807,16.8293,23.970142862864066,22.499234625000003,24.334288992568133,66.64,65.79,65.92,68.16,129.43,315.0,897.478,2.133933333333333,18.32038,96.00349333333334,4.81106,2021-08-24 12:00:00
2021-08-24 12:15:00,86.58543333333334,87.61014,86.76634666666668,87.31098,87.31062,87.19079333333335,227.1154733333333,230.74412666666663,150.27436,3.00234,10.072453333333334,1.7818466666666666,72.5,74.08,74.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,232.6282459507576,55.81404808863636,-9.0005303030303e-05,51.49225462803031,0.3541483206851482,16.4235,23.86407714107827,22.528232241666657,24.065098721888432,66.43,65.61,65.85,61.87,127.81,354.0,1063.756666666667,45.19533333333334,18.025586666666666,96.01002,12.113313333333334,2021-08-24 12:15:00
2021-08-24 12:30:00,86.56295333333334,87.52735333333334,86.8114,87.37750666666666,87.57441999999999,87.18202666666666,227.64436,231.35986,150.23872,2.958433333333333,10.341306666666666,1.801826666666667,72.55,74.05,74.55,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,276.01246801818183,55.745218009848486,0.0016114053030303,51.591963671969694,0.3414027515550391,17.6445,23.80985795856208,22.579759466666665,23.995212333007142,66.75,65.9,66.06,67.37,130.0,393.0,1191.1,65.29906666666666,18.314466666666664,96.00392,9.491373333333334,2021-08-24 12:30:00
2021-08-24 12:45:00,86.58266666666667,87.53262,86.84146000000001,87.40180000000001,87.73975999999999,87.19802666666666,228.52882,231.0188533333333,150.5148333333333,2.8858866666666665,10.514173333333334,1.75832,72.59,74.01,74.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,268.99653909166665,56.37207736515152,-0.0003649083333333,51.45512299015152,-266.89510818175745,17.6289,23.81502644899649,22.59958544166667,24.295457650367094,66.57,65.62,65.9,68.32,138.91,405.0,1192.5573333333334,1.386,18.167193333333334,96.00753333333334,2.134466666666667,2021-08-24 12:45:00
2021-08-24 13:00:00,86.60546666666666,87.506,86.86323999999999,87.42298,87.81426,87.18174666666667,227.59012,230.24415333333332,149.8336866666667,3.0472400000000004,10.40842,1.79004,72.63,73.9,74.64,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,267.982903975,57.39307093472223,0.0001226284722222,51.45703385208333,-845.9215378689478,17.7749,23.68333739725813,22.57991058333334,24.168610007516463,64.72,63.54,63.57,64.14,126.45,387.0,1206.1946666666668,1.4920666666666669,17.253980000000002,96.00404,2.13252,2021-08-24 13:00:00
2021-08-24 13:15:00,86.57328000000001,87.39331333333332,86.73986666666666,87.30319333333334,87.79142666666667,87.19858,89.18575333333334,88.9831,17.36169333333333,2.9003066666666664,10.519953333333332,1.7778466666666666,72.62,73.68,74.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,279.0371102618056,58.61469391736111,0.0040539201388888,51.47894883749999,-533.5725705638982,18.0322,23.525789418283125,22.4937155,23.90212714642979,64.61,63.63,63.6,63.88,97.47,381.0,1161.3093333333334,1.4571333333333334,16.77652,96.00126,2.135413333333333,2021-08-24 13:15:00
2021-08-24 13:30:00,86.55224,87.42281333333334,86.41192,87.23791333333334,87.77819333333333,87.20315333333333,78.39605333333334,78.51588,7.78672,2.9608800000000004,10.353306666666668,1.788433333333333,72.52,73.66,74.38,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,261.3987595987179,59.6828608878205,0.0033470057692307,51.41273423653846,-327.85242146721805,17.8204,23.494823197908545,22.353260158333335,23.876386436038445,64.96,64.3,64.1,68.01,73.25,387.0,1092.2346666666667,1.6208,17.06736,96.00610666666668,2.1215266666666666,2021-08-24 13:30:00
2021-08-24 13:45:00,86.499,87.45237333333333,86.19361333333333,87.18059333333333,87.7962,87.24802666666666,79.31999333333333,78.46238,8.027566666666667,2.9467933333333334,10.269246666666668,1.8193933333333332,72.43,73.79,74.38,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,262.30377605083333,59.89124443916667,0.0032445525,51.40365174166667,-161.75234831902085,18.4833,23.55941498825473,22.272539666666667,23.909934960205987,65.65,65.19,64.97,66.45,65.07,402.0,1079.571333333333,1.6114,17.51076,96.00355333333331,2.130993333333333,2021-08-24 13:45:00
2021-08-24 14:00:00,86.43482,87.48618,86.30994666666668,87.13095333333334,87.84463333333333,87.26742666666668,79.36668,79.05145333333333,7.946053333333333,2.9952266666666665,10.27702,1.8103,72.39,73.82,74.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,254.50612535,59.75706733712122,0.0040935689393939,51.2127581310606,-180.7902047408,18.654,23.603224548539288,22.263584025,24.01590389398899,66.22,65.72,65.59,68.52,69.91,451.0,1067.5706666666667,1.5294,17.982886666666666,96.00494666666668,2.124713333333333,2021-08-24 14:00:00
2021-08-24 14:15:00,86.39920000000001,87.49504666666667,86.34317333333334,87.08492,87.83063999999999,87.27858666666665,217.10218666666665,221.00398666666663,140.50302,2.98366,10.2283,1.8463333333333332,72.42,73.97,74.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,258.5687172439394,60.19159557424241,-0.0005069568181818,51.29487757045455,-338.2601134159001,17.6881,23.74772000838459,22.307208091666663,24.32916415726544,66.93,66.43,66.25,70.31,63.68,396.0,1072.2873333333332,1.482,18.38686,96.00203333333334,2.13578,2021-08-24 14:15:00
2021-08-24 14:30:00,86.52473333333334,87.49396666666667,86.51527333333334,87.03944666666666,87.84025333333332,87.2523,226.75318666666664,228.6631933333333,148.67857999999998,2.8924066666666666,10.215033333333334,1.9490133333333333,72.52,74.11,74.62,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,259.2728048972222,60.19122084583333,0.0012038986111111,51.23516564444444,-2960.009650151528,18.6985,23.884758617660168,22.38388335833333,23.718731918787967,63.12,62.6,60.99,61.92,61.56,387.0,1100.764,1.1930666666666667,16.8025,96.0045,2.1261666666666668,2021-08-24 14:30:00
2021-08-24 14:45:00,86.60007333333333,87.66713333333334,86.47508666666666,87.11830666666667,87.75363333333333,87.26622,226.33495333333332,228.1172933333333,148.74835333333334,2.8863133333333333,10.3215,1.88856,72.46,73.96,73.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.96397434861112,59.95751835347222,0.001429075,51.4018889125,-2955.513254580737,17.168,23.685853258445377,22.27931356666667,22.75224960329797,58.63,58.34,57.06,68.32,68.67,282.0,967.486,1.8228,13.058166666666668,96.00752666666668,2.12464,2021-08-24 14:45:00
2021-08-24 15:00:00,86.58794666666667,87.13156666666667,86.44203333333333,87.1887,87.13424666666667,87.3601,225.88416,228.52434,148.94212666666667,2.9038666666666666,10.221453333333333,1.8669466666666668,72.24,73.73,73.48,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,158.79950154333332,59.9109705325,-0.0012205783333333,51.35524249583333,-2039.3217393429363,18.3245,23.489662592854813,22.09755388333334,22.97352771547673,56.85,56.66,56.26,66.14,65.74,207.0,716.3706666666666,1.6059333333333332,11.714753333333334,96.00333333333332,2.1304666666666665,2021-08-24 15:00:00
2021-08-24 15:15:00,86.59556666666667,86.68192666666667,86.39979333333333,87.16301333333332,86.56440666666667,87.37164666666668,226.14798666666667,229.26192,149.38495333333333,2.86476,10.201546666666667,1.806533333333333,71.98,73.47,73.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,123.27159909930556,59.951373752083335,0.0014334215277777,51.428398272916674,-2108.5818558959195,18.4091,23.399288934395717,21.991570166666676,23.280138720951868,55.99,55.97,55.85,69.57,69.07,200.0,596.482,1.4331333333333334,11.267586666666666,96.00615333333332,2.1259266666666665,2021-08-24 15:15:00
2021-08-24 15:30:00,86.53419333333333,86.44486666666667,86.47638666666667,87.20524,86.63110666666667,87.47296,226.2034933333333,229.59435333333332,149.51642666666666,2.8587866666666666,10.3265,1.8108733333333331,71.81,73.4,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,104.88656655972224,60.12885174861111,-0.0005210541666666,51.52110565833333,-2354.948835632485,18.2453,23.311608299181955,21.872986725,23.298094130115544,55.45,55.45,55.47,69.01,68.59,178.0,565.052,275.56080000000003,11.055653333333334,56.50398666666667,42.68192,2021-08-24 15:30:00
2021-08-24 15:45:00,86.59203333333333,86.53070666666667,86.57101333333334,87.14337333333333,86.72927333333334,87.53693333333334,226.8982533333333,228.57187333333331,149.23063333333332,2.898553333333333,10.29026,1.8963466666666664,71.69,73.27,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,107.32033044038462,60.299021816666674,0.0002106673076923,51.43964739038461,-2747.574857304546,18.9107,23.24725057592985,21.785372191666667,23.308405309194427,54.73,54.85,54.72,67.78,69.94,192.0,568.0266666666666,476.10386666666665,10.835926666666667,30.475526666666667,69.66176666666667,2021-08-24 15:45:00
2021-08-24 16:00:00,86.62207333333335,86.44124000000001,86.5572,87.2471,86.74384666666667,87.57684666666667,226.47506,229.47098,148.99658666666667,2.9261733333333333,10.390966666666666,1.8298666666666668,71.59,73.15,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.50941481089744,60.249889199358975,0.0009191025641025,51.32807355641026,-2298.2790024008127,18.4431,23.234455847518177,21.740447449999994,23.3420044331844,54.89,55.03,54.94,69.17,68.32,176.0,535.2086666666667,459.32526666666666,10.759673333333334,30.472806666666667,69.65948,2021-08-24 16:00:00
2021-08-24 16:15:00,86.55042,86.34548666666666,86.61716,87.13371333333333,86.71512666666666,87.57562666666666,226.44634666666667,228.6243333333333,149.34394,2.854953333333333,10.251533333333333,1.8211866666666665,71.49,73.11,73.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.36461220909092,60.36710866969697,0.0018541613636363,51.44207272045455,-2396.8781852548145,18.7051,23.144175538001942,21.69141686666667,23.32919957965464,54.78,54.81,54.73,67.77,67.91,171.0,525.1813333333333,453.3572,10.723033333333335,30.474626666666666,69.67116666666668,2021-08-24 16:15:00
2021-08-24 16:30:00,86.60676,86.48062666666667,86.72271333333333,87.10484666666666,86.75544666666666,87.69459333333333,225.59908666666664,228.35097333333331,148.79571333333334,2.88868,10.24062,1.8299666666666667,71.42,73.04,73.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.99826478541668,60.54800191875,0.0008027798611111,51.48332851944445,-2284.559141295394,19.4503,23.110983521136237,21.68855669166667,23.370282345058115,54.85,54.73,54.63,68.91,69.41,161.21,505.7173333333333,441.074,10.688686666666666,30.47968,69.65925333333333,2021-08-24 16:30:00
2021-08-24 16:45:00,86.63109333333334,86.45443333333333,86.66781333333333,87.17338,86.7336,87.68867999999999,225.82848,229.59722666666667,148.79283333333333,2.9564533333333336,10.24772,1.83436,71.33,72.99,74.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.08153538541666,60.15358362847223,0.0020755590277777,51.55236779375,-1908.3905984955773,19.7739,23.100482284783936,21.60618885,23.411543268532057,55.07,54.94,54.84,67.95,66.11,155.93,491.102,434.0214,10.680226666666666,30.47746,69.66069999999999,2021-08-24 16:45:00
2021-08-24 17:00:00,86.64241333333332,86.45242,86.59294666666666,87.18798666666666,86.75978,87.68878,225.89968666666667,229.22948666666667,148.98383333333334,2.920866666666667,10.218,1.82522,71.26,72.95,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.98995034166666,58.89145982371795,0.0013291564102564,51.42911505320513,-1635.8402912024778,19.6959,23.100482284783936,21.61263890833333,23.383422099718928,55.07,55.12,55.05,68.83,68.44,144.77,485.8753333333333,426.0012,10.85936,30.479413333333333,69.65866,2021-08-24 17:00:00
2021-08-24 17:15:00,0.6193933333333334,0.6123066666666667,86.61679333333333,0.60564,86.71667333333333,87.68695333333334,226.1079,228.6052733333333,149.03125333333335,2.958813333333333,10.344866666666666,1.7888733333333335,71.2,72.84,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.82724492121211,57.45665744469697,-0.0006720363636363,51.67280401590909,-789.6609729248906,18.539,23.028374446893167,21.536697341666663,23.38575428946291,55.98,56.2,56.42,68.36,69.45,139.39,474.234,417.2468,11.368206666666667,30.476566666666667,69.66431333333334,2021-08-24 17:15:00
2021-08-24 17:30:00,0.6183933333333334,0.6133466666666667,86.62342,0.6061066666666667,86.72326,87.69246666666666,227.2553266666667,229.39911333333333,149.07819333333333,2.934213333333333,10.255386666666668,1.7956733333333332,71.27,72.99,74.12,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.31017134318182,57.38633671136363,-0.0016455924242424,51.71921790378788,-243.56966490663612,18.4998,23.123566040213973,21.631390858333337,23.403725225556517,58.87,58.83,59.09,68.71,67.95,161.12,486.236,427.7012666666667,13.042693333333334,30.470540000000003,69.66214666666666,2021-08-24 17:30:00
2021-08-24 17:45:00,0.62008,0.61466,86.5971,0.60804,86.78939999999999,87.60038,226.53598,228.7787133333333,149.24316,2.97976,10.28814,1.82352,71.4,73.1,74.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.42133317361112,57.76774536597222,-0.0014338513888888,51.694898270833335,-36.42352794240782,17.6446,23.22147748043261,21.743874541666667,23.282628245172702,60.52,60.38,60.74,67.55,67.0,173.0,522.2213333333333,447.1616666666667,14.304166666666667,30.481886666666664,69.66131333333333,2021-08-24 17:45:00
2021-08-24 18:00:00,0.6223733333333333,0.61718,86.65825333333333,0.6095266666666668,86.84200000000001,87.60345333333333,227.27974,229.29922,149.74706,2.921853333333333,10.40894,1.82166,71.53,73.36,74.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.51331122348483,57.342965510606064,-0.0017538787878787,51.62733852272727,-8.43667818615829,17.2543,23.42524675322824,21.867852483333326,23.298094130115544,61.91,61.72,61.95,67.23,67.07,175.0,524.876,450.0566,15.398973333333334,39.859366666666666,69.64406000000001,2021-08-24 18:00:00
2021-08-24 18:15:00,0.62278,0.6196733333333333,86.53785333333333,0.6117333333333334,86.73665333333334,87.51731333333333,187.42140666666668,190.59582,150.07554666666664,1.37316,8.835533333333334,1.3196933333333334,71.57,73.46,73.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.59027407272728,57.36188876363636,-0.0009944356060606,51.51671151287879,-8.273255825453896,16.34,23.47152267138813,21.92684826666666,23.151305841114837,62.47,62.13,62.53,69.89,69.3,160.35,530.6233333333333,454.20633333333336,16.3104,37.37695333333333,69.64148666666667,2021-08-24 18:15:00
2021-08-24 18:30:00,0.6251599999999999,0.6216666666666666,86.51382,0.6135933333333333,86.66792666666667,87.46421333333333,184.8521133333333,189.0327,150.75136666666668,1.26558,8.681379999999999,1.27364,71.62,73.58,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.42082382361112,56.64538852708333,-0.0008685194444444,51.8569159625,-8.259298216949025,16.0122,23.53360692659487,22.047278125,23.29293871744608,65.95,65.52,66.03,68.14,68.31,166.0,504.6066666666667,443.5799333333333,18.08375333333333,50.90526666666666,69.62120666666667,2021-08-24 18:30:00
2021-08-24 18:45:00,0.6266666666666667,0.6228866666666666,86.52354666666666,0.6144933333333333,86.71350666666667,87.44699333333332,184.51550666666665,187.14301333333333,149.71158,1.2748333333333333,8.579933333333335,1.2999333333333332,71.82,73.81,74.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.5035176852564,56.43342099615385,-0.0004080487179487,51.63227450769231,-7.7664274803244755,16.2489,23.73234627833756,22.16262615833333,23.52254482632344,68.43,67.92,68.39,66.84,66.25,173.0,523.2826666666666,456.9300666666667,19.69192,75.46322,69.5779,2021-08-24 18:45:00
2021-08-24 19:00:00,0.6254466666666667,0.62312,86.46929333333334,0.6145333333333334,86.77112000000001,87.38206,184.9747066666667,187.62388666666664,150.55919333333335,1.3053266666666667,8.731426666666666,1.29518,71.98,74.04,74.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,111.59848667348484,56.25743105530303,-0.0001605691666666,51.62687450303031,-7.57571758855584,16.505,23.931299746263505,22.23306346666666,23.721251488948496,69.99,69.44,69.99,67.15,67.96,215.0,594.696,485.9718,20.66707333333333,94.36497333333334,66.77780666666666,2021-08-24 19:00:00
2021-08-24 19:15:00,0.6268933333333333,0.6230600000000001,86.40764666666668,0.6150066666666666,87.06153333333333,87.33082666666665,46.00756666666667,45.90472666666667,17.45385333333333,1.2586066666666669,8.678726666666668,1.2766333333333333,72.17,74.18,74.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,123.42474442878787,56.19190273939394,0.0021953977272727,51.80268530227272,-7.644681053475491,14.7085,23.996007349716763,22.337155575000008,23.648945787681956,70.53,69.97,70.37,67.55,75.74,291.0,643.9026666666666,418.8579333333333,21.09532,96.14383333333332,46.14006666666667,2021-08-24 19:15:00
2021-08-24 19:30:00,0.62702,0.6225133333333334,86.37384,0.6141133333333334,87.02123333333334,87.25544,36.40770666666666,35.20294666666667,7.80872,1.2798,8.793460000000001,1.2709733333333333,72.17,74.17,73.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,116.6559999861111,56.092969137500006,0.0018800104166666,51.63700083194444,-7.137079651456747,14.3982,23.86671860213721,22.31975866666666,23.39091184441048,69.88,69.2,69.55,64.47,92.22,201.0,639.0313333333332,302.4327333333333,20.63177333333333,96.13534666666666,32.907979999999995,2021-08-24 19:30:00
2021-08-24 19:45:00,0.62628,0.6238066666666667,86.37894666666666,0.61492,86.71757333333333,87.30300000000001,36.09898666666666,35.47788,7.712933333333334,1.2992533333333334,8.63274,1.2879733333333334,72.04,74.02,73.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,105.079383925,56.00967665972223,0.0021656159722222,51.67027407847221,-6.769648724742415,14.2725,23.647185829157596,22.254223074999995,23.16428045097615,68.92,68.33,68.77,66.33,119.34,127.61,579.5053333333333,234.4761333333333,19.85188,96.13938666666668,30.14023333333333,2021-08-24 19:45:00
2021-08-24 20:00:00,0.6265533333333334,0.6227266666666667,86.42175999999999,0.6146999999999999,86.59793333333333,87.33296,36.47402666666667,35.45192,7.891933333333332,1.2651933333333332,8.66682,1.2698333333333334,71.91,73.87,73.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.75576879294871,56.00203023141026,0.0034060269230769,51.55681352371794,-6.704117599454508,13.9761,23.49232047425852,22.1641656,23.141002317075674,68.37,67.92,68.44,68.13,85.28,105.38,466.246,124.64246666666666,19.4257,96.13666666666668,27.01503333333333,2021-08-24 20:00:00
2021-08-24 20:15:00,0.6261,0.6208466666666667,86.43435333333333,0.6139133333333333,86.60274666666666,87.38522666666667,35.58616666666667,36.15214666666667,7.776366666666666,1.2675466666666668,8.58432,1.3164066666666665,71.81,73.78,73.25,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.44017267348484,55.97881730454546,0.003698553030303,51.46382302575758,-6.283138214311875,13.7194,23.44838216853833,22.066540166666677,22.963231307790977,67.79,67.52,67.96,67.35,70.15,103.48,441.884,91.63013333333332,19.05569333333333,96.13483333333332,25.607540000000004,2021-08-24 20:15:00
2021-08-24 20:30:00,0.6264666666666667,0.6227466666666667,86.40008666666667,0.61388,86.59814666666666,87.39798666666667,36.55388666666667,35.86821333333333,7.838193333333334,1.2938066666666663,8.723846666666667,1.2779733333333332,71.66,73.72,73.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.45708493125,56.0390205,0.0024438291666666,51.63275952291667,-5.947605019915894,13.8444,23.420251425340098,21.9959092,22.78825828351944,67.44,67.16,67.6,67.77,67.37,103.13,431.06666666666666,76.91233333333334,18.784206666666662,96.13800666666666,24.81782,2021-08-24 20:30:00
2021-08-24 20:45:00,0.6263133333333334,0.6211333333333333,86.43827333333334,0.6133333333333333,86.66193333333334,87.40835333333332,36.261606666666665,35.75904,7.786486666666667,1.2541933333333333,8.678193333333333,1.2960866666666668,71.55,73.63,72.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.29655557756408,56.0247814948718,0.0041361641025641,51.58114567564103,-5.725322192919607,14.3812,23.36318095745293,21.90329742500001,22.649148158647563,67.1,66.9,67.26,67.57,69.11,104.01,431.37466666666666,75.20293333333333,18.55275333333333,96.14029333333332,24.8173,2021-08-24 20:45:00
2021-08-24 21:00:00,0.6277333333333334,0.6221466666666667,86.41845333333335,0.61448,86.71129333333333,87.40206666666667,36.359966666666665,36.57105333333333,7.82016,1.288706666666667,8.655059999999999,1.3399066666666668,71.43,73.53,72.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.46280771794872,55.91040406282051,0.0034705717948717,51.60952816794872,-5.400758800406053,14.5633,23.29898260548333,21.84997934166668,22.50790514448653,66.82,66.61,67.04,67.63,68.26,103.06,428.9453333333333,78.54373333333334,18.41689333333333,96.13809333333332,25.64461333333333,2021-08-24 21:00:00
2021-08-24 21:15:00,0.6292333333333333,0.6227266666666667,0.6010733333333333,0.6153533333333333,0.61676,0.6270933333333333,36.01098,35.22538,7.836446666666666,1.29428,8.627826666666666,1.2966666666666666,71.3,73.36,72.31,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.49748944743592,55.98716474679487,-0.0025103108974358,51.50473852692308,-5.1955524799814725,13.5531,23.144175538001942,21.7995701,22.35405139893328,66.65,66.41,66.85,67.95,69.35,104.3,430.728,80.347,18.312546666666663,96.13548,26.59716,2021-08-24 21:15:00
2021-08-24 21:30:00,0.6286133333333334,0.6211933333333334,0.5996,0.6136466666666667,0.6097133333333333,0.62468,36.15484,35.93284666666667,7.834173333333334,1.264406666666667,8.636113333333332,1.2993066666666666,71.15,73.18,72.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.3034243242424,55.89276257803031,-0.001316459090909,51.572992334848486,-5.046465974789962,13.3934,23.012925612555197,21.737257041666663,22.192169384476813,66.54,66.31,66.68,68.14,66.87,104.14,430.0806666666667,90.34753333333332,18.2594,96.13934666666668,27.89517333333333,2021-08-24 21:30:00
2021-08-24 21:45:00,0.63014,0.6224133333333334,0.6012266666666667,0.61478,0.5791000000000001,0.62474,36.625173333333336,35.7287,7.900893333333333,1.2880066666666667,8.625026666666667,1.28464,70.97,73.05,71.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.49876503055556,56.09516785138889,-0.0014937472222222,51.58082020486111,-4.747936285543882,14.0043,22.94599213021144,21.681924875000004,22.058735062988944,66.46,66.18,66.58,68.11,67.8,103.38,432.19666666666666,100.62026666666664,18.17526666666667,96.13544666666668,29.48573333333333,2021-08-24 21:45:00
2021-08-24 22:00:00,0.6292066666666667,0.6221066666666667,0.60194,0.6150266666666667,0.5807333333333333,0.6250133333333333,35.93356000000001,36.44614,7.928446666666668,1.3007466666666665,8.703533333333333,1.3135733333333337,70.9,72.94,71.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.68571643819443,56.12518956111111,-0.0026033409722222,51.57778974930556,-4.638086413478846,13.5757,22.85334534395037,21.6275136,21.9277586530481,66.39,66.08,66.55,68.13,66.77,104.34,431.5953333333334,115.65166666666669,18.2056,96.13167333333332,31.1362,2021-08-24 22:00:00
2021-08-24 22:15:00,0.6289066666666667,0.62196,0.60134,0.6144733333333333,0.5794533333333334,0.6250733333333334,35.90647333333333,35.93302666666667,7.888886666666666,1.29092,8.685553333333333,1.2593666666666663,70.79,72.76,71.45,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.73571283589744,56.11400577884616,-0.0023275038461538,51.53378771794872,-4.449102641432872,14.0743,22.799200606908983,21.59800525833333,21.842970264175506,66.41,66.07,66.55,68.05,67.14,104.41,431.0066666666667,127.5908,18.21753333333333,96.13573333333332,31.817286666666668,2021-08-24 22:15:00
2021-08-24 22:30:00,0.6311333333333333,0.6228333333333332,0.6011733333333333,0.6150266666666667,0.5815733333333333,0.6237866666666666,36.77456,35.104773333333334,7.865620000000001,1.2964733333333334,8.79458,1.2708799999999998,70.6,72.67,71.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.61662362628203,56.36663216153847,-0.0025160019230769,51.63593761666667,-4.288223841065864,13.0169,22.75044494503436,21.605972166666664,21.753415543898317,66.43,66.12,66.55,68.42,68.03,103.86,430.192,128.98013333333333,18.25605333333333,96.13250666666666,31.814093333333336,2021-08-24 22:30:00
2021-08-24 22:45:00,0.6299333333333333,0.6254000000000001,0.60096,0.6152200000000001,0.5824066666666667,0.6245733333333334,37.00164,34.88653333333333,7.746300000000001,1.2856,8.74354,1.2636,70.49,72.58,71.07,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.78550205357143,56.462203048214285,-0.0017407023809523,51.71688066488096,-4.053522267716667,13.5004,22.699010405893542,21.597928216666663,21.668661570873557,66.43,66.12,66.61,68.14,68.54,103.26,432.174,145.90953333333334,18.2733,96.13884666666668,32.96258666666667,2021-08-24 22:45:00
2021-08-24 23:00:00,0.6301,0.6219733333333333,0.5998866666666667,0.61446,0.5807800000000001,0.6239666666666667,36.08679333333334,36.1983,7.894953333333333,1.2765733333333331,8.656253333333334,1.2670333333333337,70.45,72.46,70.94,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.69556284722222,56.57189514583333,-0.0030178333333333,51.59085656458333,-4.062384880668184,13.7292,22.64488969108794,21.558463333333336,21.57916226980961,66.47,66.12,66.65,67.75,68.01,103.84,430.406,147.16673333333333,18.307953333333334,96.13041333333334,32.96720666666667,2021-08-24 23:00:00
2021-08-24 23:15:00,0.62954,0.6224333333333333,0.6020666666666667,0.6143466666666666,0.5822866666666666,0.6253,35.829100000000004,35.71882666666667,7.869693333333333,1.302806666666667,8.6882,1.27282,70.34,72.4,70.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.83890816742424,56.64607795530303,-0.0026244454545454,51.64289863030303,-3.898168089976856,13.7313,22.606454013530826,21.531741283333336,21.507435814225005,66.55,66.13,66.74,68.2,67.55,102.64,431.1046666666667,146.45253333333332,18.347526666666667,96.13651333333334,32.26224666666666,2021-08-24 23:15:00
2021-08-24 23:30:00,0.6296933333333333,0.6223866666666668,0.6013866666666666,0.6154466666666667,0.5826933333333334,0.6246866666666667,36.30935333333333,35.86835333333333,7.777046666666666,1.28194,8.677286666666667,1.2636,70.27,72.33,70.59,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.79815849236113,56.66808565,-0.0029075625,51.71495595833333,-3.7501745991226616,13.63,22.575609140486108,21.50821428333333,21.48694512551083,66.5,66.14,66.66,68.18,68.93,104.12,430.82866666666666,146.2326,18.35856666666667,96.12814,32.20257333333333,2021-08-24 23:30:00
2021-08-24 23:45:00,0.6303733333333333,0.62312,0.60136,0.6145866666666666,0.5826466666666666,0.6243866666666666,36.314726666666665,35.525713333333336,7.811853333333333,1.2800466666666668,8.728620000000001,1.2613133333333333,70.23,72.27,70.47,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.70028749652778,55.662231060416666,-0.0026796347222222,51.68130207986112,-3.5983492593199244,13.0857,22.552085635163053,21.485667875,21.412869230769445,66.52,66.14,66.68,67.91,68.73,103.73,431.2293333333333,143.36653333333334,18.390986666666667,96.12926666666668,31.900053333333336,2021-08-24 23:45:00
2021-08-25 00:00:00,0.6293066666666667,0.6218400000000001,0.60156,0.6141000000000001,0.5826133333333333,0.6245733333333334,36.2416,36.02038,7.93854,1.2852,8.671506666666666,1.2583533333333332,70.14,72.2,70.37,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.932128825,55.280887355,-0.0029933391666666,51.65901841666666,-3.457849058591196,12.9134,22.53178648083542,21.45913215,21.348662187215893,66.46,66.05,66.64,67.95,68.0,104.3,431.0626666666666,141.07366666666667,18.32301333333333,96.12937333333332,31.31271333333333,2021-08-25 00:00:00
2021-08-25 00:15:00,0.6298866666666666,0.6226266666666667,0.5989866666666667,0.6153933333333333,0.58304,0.6227866666666666,36.44546,35.646240000000006,7.93852,1.27994,8.725346666666667,1.2404933333333332,70.08,72.13,70.23,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.82345876363637,55.20740102121212,-0.0017997568181818,51.57068742651516,-3.336987267678688,13.2461,22.475252818562524,21.44474845,21.29233889392833,66.42,66.01,66.59,67.83,67.93,102.86,431.436,140.07426666666666,18.314813333333333,96.13257333333334,31.309113333333336,2021-08-25 00:15:00
2021-08-25 00:30:00,0.6301733333333334,0.6221266666666667,0.6005533333333334,0.61468,0.5831333333333333,0.6251466666666666,36.60973333333333,35.26344,7.905606666666667,1.2977733333333332,8.756026666666665,1.27086,70.01,72.07,70.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.68614510227272,55.31157272424242,-0.0032981499999999,51.58113931818182,-3.270729626977092,13.7408,22.441989045606817,21.407678149999995,21.22854861825897,66.3,65.98,66.48,67.68,67.1,103.0,431.6,140.2266,18.272640000000003,96.12293333333334,32.20056,2021-08-25 00:30:00
2021-08-25 00:45:00,0.6297733333333333,0.6223,0.6007333333333332,0.6139066666666667,0.58262,0.6237999999999999,36.19220666666667,35.32313333333333,7.847646666666666,1.3006733333333331,8.771173333333333,1.27782,69.93,71.97,70.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.84871439930556,55.40975694305556,-0.0030279888888888,51.55883582569444,-3.265406244021104,13.6016,22.418730884881256,21.378625175,21.189953174538918,66.28,65.94,66.46,67.77,68.81,103.44,431.1546666666666,157.7142,18.240166666666667,96.13057333333332,33.81412,2021-08-25 00:45:00
2021-08-25 01:00:00,0.62976,0.6233066666666667,0.6017133333333333,0.6148933333333333,0.58376,0.6249199999999999,36.54606,35.6543,7.87586,1.3131666666666666,8.793833333333334,1.3171533333333334,69.87,71.91,69.9,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.72660580277778,55.109638377083336,-0.0026451347222222,51.58799132847222,-3.1090681406051703,13.5235,22.372494267983484,21.34128538333333,21.10529324267293,66.3,65.95,66.48,68.36,69.73,105.28,431.6273333333333,158.87113333333335,18.268773333333336,96.12978,34.2376,2021-08-25 01:00:00
2021-08-25 01:15:00,0.6298266666666666,0.62252,0.6015999999999999,0.61428,0.5842733333333333,0.6266533333333334,36.23292666666666,35.81615333333333,7.809486666666667,1.3019733333333332,8.79838,1.2945533333333332,69.84,71.89,69.8,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.9131834474359,55.25682337820513,-0.0028581435897435,51.590350476282055,-3.1173581156516303,13.5178,22.341674106292032,21.324048616666666,21.062006412209826,66.35,65.94,66.48,68.16,67.57,104.25,431.03,161.03373333333332,18.294806666666663,96.12774,34.236520000000006,2021-08-25 01:15:00
2021-08-25 01:30:00,0.6301266666666667,0.6231866666666667,0.6008066666666667,0.6151333333333333,0.5835333333333333,0.62452,36.03746666666667,35.815826666666666,7.893433333333333,1.290433333333333,8.759286666666666,1.3009333333333333,69.79,71.84,69.69,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.0155105621212,55.02530107954545,-0.0033419628787878,51.59059434545455,-3.0513808828000104,13.5724,22.31870511371369,21.29174548333333,21.02384513479842,66.35,65.97,66.5,68.16,67.27,103.79,430.988,162.9196,18.32792,96.13055333333334,34.2304,2021-08-25 01:30:00
2021-08-25 01:45:00,0.6301133333333334,0.6230333333333333,0.6006866666666666,0.6149466666666666,0.5840866666666666,0.62454,36.45198666666667,35.45691333333333,7.861693333333333,1.2898066666666668,8.757453333333332,1.29442,69.74,71.75,69.59,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.83692311180556,55.03407427569445,-0.0034262486111111,51.620630675,-2.960132662975256,13.1628,22.29302775809981,21.2713288,20.979704520003796,66.28,65.94,66.46,67.73,68.39,103.66,431.38666666666666,159.33533333333332,18.27977333333333,96.12969333333334,34.24036,2021-08-25 01:45:00
2021-08-25 02:00:00,0.6298066666666667,0.62204,0.6006333333333332,0.6143,0.58334,0.6247466666666667,36.51848666666667,35.70404,7.882593333333333,1.28316,8.765393333333332,1.2845466666666667,69.68,71.75,69.46,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.8902499951389,55.20967169236111,-0.0022124888888888,51.599559525,-2.845613223203135,13.2568,22.25436850319528,21.25403339166667,20.926644472042085,66.26,65.83,66.41,67.86,67.85,103.88,432.1693333333333,159.68359999999998,18.27271333333333,96.12659333333332,34.23663333333333,2021-08-25 02:00:00
2021-08-25 02:15:00,0.6299066666666667,0.62292,0.5999666666666666,0.6144,0.5848333333333333,0.6240333333333333,36.91815999999999,35.31809333333333,7.79344,1.26792,8.711686666666667,1.2918466666666668,69.63,71.66,69.36,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.91184647756413,55.066045388461546,-0.0025763083333333,51.628005941666665,-2.764854563659548,12.697,22.251653391022277,21.237255516666668,20.880609203841686,66.22,65.82,66.38,68.01,70.02,103.97,431.70933333333335,175.4274,18.238126666666663,96.13088666666664,35.33430666666666,2021-08-25 02:15:00
2021-08-25 02:30:00,0.62946,0.6233933333333332,0.6010266666666666,0.6148466666666667,0.58582,0.62534,36.177353333333336,35.448746666666665,7.898746666666667,1.2830799999999998,8.704873333333333,1.2690333333333332,69.56,71.61,69.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.80866565576925,55.00723969487179,-0.0031915512820512,51.50692311282051,-2.7072405704775195,13.0307,22.208158611195813,21.22404648333333,20.834126275096366,66.25,65.83,66.43,68.21,66.08,104.41,431.074,184.61026666666663,18.279906666666665,96.1261,36.14886666666666,2021-08-25 02:30:00
2021-08-25 02:45:00,0.6300466666666666,0.6232066666666667,0.6010066666666667,0.6135066666666666,0.5841933333333333,0.6231333333333333,36.98628,36.4026,7.929433333333334,1.2632066666666666,8.888399999999999,1.25478,69.54,71.58,69.18,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.95437026666669,55.05826655833334,-0.0021379424242424,51.55511048560607,-2.629820273987548,13.1743,22.19034123749259,21.183026475,20.80389363118104,66.32,65.92,66.43,68.11,67.67,105.23,431.19733333333335,185.38773333333333,18.323573333333336,96.127,36.060386666666666,2021-08-25 02:45:00
2021-08-25 03:00:00,0.62946,0.6229266666666666,0.60014,0.61426,0.58286,0.6236133333333334,36.39982666666666,36.12993333333333,7.86276,1.26882,8.713320000000001,1.2776933333333331,69.5,71.53,69.13,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.8567706742424,55.08101816818182,-0.0022096151515151,51.64519222954545,-2.5607643386005976,13.5367,22.1568228427052,21.15617708333334,20.76809714935644,66.39,65.99,66.47,67.83,66.68,104.56,431.9333333333333,184.212,18.354073333333336,96.12401333333334,35.26096666666667,2021-08-25 03:00:00
2021-08-25 03:15:00,0.6294733333333333,0.6230066666666667,0.6020800000000001,0.6147266666666666,0.58638,0.6257533333333334,36.45461333333333,36.06944,7.875373333333333,1.3023933333333335,8.759733333333333,1.3476333333333337,69.46,71.51,69.06,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.69214522083335,55.07379195625,-0.0025670381944444,51.58534057013889,-2.4704213528357446,13.3311,22.13387900203753,21.105428850000006,20.729514644924564,66.42,65.97,66.48,68.21,67.0,103.95,430.926,183.87286666666665,18.39878666666667,96.12316,35.26594,2021-08-25 03:15:00
2021-08-25 03:30:00,0.6310666666666667,0.6237066666666667,0.6012333333333333,0.6150333333333333,0.5853400000000001,0.62494,36.38397333333333,36.26144,7.753766666666666,1.23832,8.694846666666667,1.2969333333333333,69.43,71.49,68.97,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.83426633525642,55.07805727307693,-0.0027124884615384,51.58497844230769,-2.391956134901795,12.7488,22.12089309591687,21.12539913333334,20.69372139108407,66.39,65.99,66.47,68.41,69.06,104.27,431.1086666666667,180.19853333333333,18.399126666666668,96.12753333333332,34.18330666666667,2021-08-25 03:30:00
2021-08-25 03:45:00,0.6289866666666667,0.6220466666666666,0.6000333333333334,0.6137533333333334,0.5839200000000001,0.6234000000000001,36.838033333333335,36.51824666666666,7.8587,1.23744,8.709100000000001,1.2981066666666663,69.37,71.43,68.92,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.87901417727272,55.07664788939393,-0.000984484090909,51.636234931060606,-2.349117707820499,12.8853,22.09250891833261,21.10837693333333,20.65745849913833,66.39,65.96,66.46,67.82,68.71,103.42,431.5373333333333,182.8252,18.350626666666663,96.12791333333332,34.112946666666666,2021-08-25 03:45:00
2021-08-25 04:00:00,0.6289933333333334,0.6219533333333334,0.5998,0.6148733333333334,0.5860466666666666,0.6251933333333334,36.05750666666667,36.21279333333334,7.870013333333333,1.2790266666666668,8.770506666666668,1.3254666666666668,69.32,71.36,68.76,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.78782208257576,54.980937670454544,-0.0021718507575757,51.49242045151515,-2.3091885225748525,14.0059,22.066848402002904,21.089480183333333,20.624460549129367,66.29,65.87,66.43,67.95,68.29,104.1,431.782,183.6387333333333,18.310026666666666,96.12920666666668,34.11798666666667,2021-08-25 04:00:00
2021-08-25 04:15:00,0.6306999999999999,0.6273666666666666,0.6074133333333334,0.6120066666666666,0.5870333333333334,0.6262333333333333,36.51374,34.71954,7.83094,1.2889333333333333,8.679753333333334,1.370353333333333,69.28,71.37,68.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.85396286136364,55.181438046969696,0.0004845431818181,51.6229698280303,-2.200825563914805,13.1953,22.04391522379467,21.04153325833333,20.596580565055604,66.28,65.82,66.39,68.24,68.03,103.95,432.432,181.50833333333333,18.31188,96.13040666666669,34.110393333333334,2021-08-25 04:15:00
2021-08-25 04:30:00,0.62956,0.6236866666666666,0.6055133333333332,0.6121199999999999,0.58456,0.6246466666666667,36.05694666666667,35.56672666666667,7.845106666666667,1.267966666666667,8.674633333333333,1.34366,69.25,71.32,68.67,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.65829449930555,55.11343001388889,0.0001031298611111,51.44146632986111,-2.205606313025791,13.0624,22.01553384122775,21.040478375,20.55288650764209,66.25,65.83,66.36,68.05,68.21,103.81,432.3153333333333,182.3482,18.295806666666667,96.13058666666666,34.11182,2021-08-25 04:30:00
2021-08-25 04:45:00,0.62944,0.6237866666666666,0.59944,0.6163133333333334,0.5856466666666668,0.62464,36.57459333333333,35.821313333333336,7.858246666666667,1.3141533333333333,8.709506666666666,1.3176933333333334,69.21,71.23,68.59,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.73846491805556,55.094583856944446,0.00014484375,51.62465344583333,-2.116901753827507,12.8453,21.982346865563272,21.012625258333333,20.530125782306754,66.19,65.76,66.32,67.65,67.75,104.3,430.9173333333334,183.41593333333333,18.25971333333333,96.13152,34.64582666666667,2021-08-25 04:45:00
2021-08-25 05:00:00,0.6286466666666667,0.6188266666666666,0.5971533333333333,0.6139466666666666,0.5847266666666666,0.6237533333333334,36.30714666666667,36.18119333333333,7.807226666666667,1.2857866666666666,8.669373333333334,1.2727533333333334,69.16,71.15,68.53,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.97555712916666,54.96411207430557,-0.0002824326388888,51.50795111111111,-2.112600594382992,12.1099,21.979618725929697,21.000698675,20.48412320223377,66.1,65.71,66.25,67.73,68.83,104.97,432.5393333333333,187.1167333333333,18.24278,96.12658666666668,35.71966,2021-08-25 05:00:00
2021-08-25 05:15:00,0.62678,0.6204666666666667,0.59822,0.6128266666666666,0.5838,0.6221133333333333,36.0536,35.40010666666667,7.726,1.27442,8.65804,1.29248,69.12,71.13,68.43,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.15066916153847,55.01497303461539,-0.0003083198717948,51.46468400641026,-2.050300235247012,13.0762,21.933448211353152,20.954914791666667,20.4608761251381,66.09,65.75,66.25,67.98,68.85,104.45,431.588,196.20626666666664,18.249,96.12488666666668,36.67052,2021-08-25 05:15:00
2021-08-25 05:30:00,0.6265133333333334,0.62084,0.6002799999999999,0.61118,0.58376,0.6228133333333333,36.092173333333335,35.707,7.99254,1.2971733333333333,8.73138,1.2581266666666666,69.07,71.07,68.28,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.24791084416668,55.04148388416667,-0.0036468675,51.4096706975,-2.0102670753071026,13.0042,21.91326377030481,20.966532516666668,20.41998727177344,66.13,65.76,66.25,68.13,68.14,105.04,432.6566666666667,197.4993333333333,18.271093333333333,96.12970666666666,36.66328666666666,2021-08-25 05:30:00
2021-08-25 05:45:00,0.6249266666666667,0.6168066666666667,0.5994133333333334,0.6096666666666667,0.5842666666666666,0.6225333333333333,36.1957,35.83822,7.809026666666667,1.25816,8.749273333333333,1.2676733333333334,69.03,71.0,68.21,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.49747825833332,54.887770079545454,-0.0033665469696969,51.293291688636366,-1.975208361139296,12.2204,21.88968076643863,20.930178816666672,20.397239277471044,66.13,65.78,66.25,68.36,66.59,103.97,430.988,200.3422,18.26823333333333,96.13316666666668,37.07854,2021-08-25 05:45:00
2021-08-25 06:00:00,0.6234866666666666,0.6163799999999999,0.5993866666666666,0.60806,0.5829466666666666,0.6213333333333334,35.893006666666665,36.36948666666667,7.74092,1.2762866666666668,8.6838,1.2830133333333331,69.01,71.01,68.19,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.44549520833333,54.89462282878788,-0.0017614068181818,51.14569982954545,-1.887386123133932,12.7219,21.8695029240896,20.917470916666662,20.36657733690185,66.21,65.75,66.25,68.06,66.82,103.95,431.7486666666666,207.0082,18.29738,96.13318,37.55332,2021-08-25 06:00:00
2021-08-25 06:15:00,0.6239733333333334,0.61682,0.5973066666666667,0.6103933333333333,0.5839533333333333,0.62098,36.34138666666667,34.98781333333333,7.822993333333333,1.28628,8.702633333333333,1.2777866666666666,68.98,70.97,68.13,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.30909110555554,54.99124125972222,-0.0031573611111111,51.209600656944446,-1.8607786720430128,12.9635,21.869164344196008,20.892860966666667,20.330806973828203,66.24,65.88,66.29,67.91,69.32,104.67,432.448,206.8396,18.32742,96.13262,37.553086666666665,2021-08-25 06:15:00
2021-08-25 06:30:00,0.6247666666666666,0.6165400000000001,0.5992933333333333,0.6091133333333333,0.59258,0.6221266666666666,35.815086666666666,36.144,7.776213333333333,1.28792,8.666946666666666,1.2857533333333333,68.93,70.92,68.05,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.49845067619049,55.0359310327381,-0.0027691303571428,51.280654269047616,-1.8307488788384096,13.3749,21.841127282006312,20.839495691666677,20.292227120073846,66.25,65.9,66.3,68.09,68.68,104.23,432.268,209.241,18.32582,96.13399333333334,37.555326666666666,2021-08-25 06:30:00
2021-08-25 06:45:00,0.6230133333333333,0.6150466666666666,0.5962999999999999,0.6079466666666666,0.5831733333333333,0.6199266666666666,36.15448,35.597833333333334,7.926213333333333,1.2878933333333331,8.776906666666667,1.2596066666666668,68.9,70.89,67.97,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.28922212272728,54.858935164393934,-0.0024440969696969,51.16808593560607,-1.7952833542560698,11.8858,21.83087102999224,20.848750958333333,20.261568472444598,66.23,65.83,66.3,68.49,68.6,104.63,432.74,209.7928,18.343766666666667,96.12321333333333,37.56084,2021-08-25 06:45:00
2021-08-25 07:00:00,0.6230333333333333,0.6166066666666666,0.5972933333333333,0.6083733333333333,0.5852733333333333,0.6213266666666667,36.08386666666667,36.02289333333333,7.858073333333333,1.27176,8.7431,1.275113333333333,68.84,70.79,67.94,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.34346593263888,55.04393054930557,-0.0030378180555555,51.28270696180556,-1.747831769929438,12.4896,21.79806036566282,20.841411891666667,20.25645883548458,66.18,65.73,66.26,67.95,67.7,103.64,433.4186666666666,210.8865333333333,18.31675333333333,96.1245,37.55991333333333,2021-08-25 07:00:00
2021-08-25 07:15:00,0.6216266666666667,0.6157,87.19740666666667,0.6164000000000001,87.97246,88.27851333333334,35.948573333333336,35.52053333333333,7.82272,1.2704799999999998,8.646313333333334,1.2919200000000002,69.14,70.92,68.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,142.1001371361111,55.052547025694444,0.0293577152777777,51.283791475,-1.741403483292238,12.5707,21.877364387933824,21.1356424,20.821566073932274,93.05,65.67,86.53,151.88,69.49,278.0,664.2180000000001,332.34086666666667,18.255086666666667,96.12657333333333,37.7926,2021-08-25 07:15:00
2021-08-25 07:30:00,0.6205066666666668,0.6157,87.50051333333334,0.6203933333333332,88.5287,88.35218,36.99907333333333,35.42495333333333,7.83828,1.2629533333333332,8.684433333333335,1.2677866666666666,69.82,71.11,69.28,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,258.4571890846154,55.0763988525641,0.0399180775641025,51.25921485897436,-1.689491129103064,12.1748,22.00286829095745,21.537563066666667,21.443214459097646,96.19,65.86,86.26,156.8,72.79,257.0,1111.8386666666668,496.6153333333333,18.26752,96.12778666666668,39.39899333333334,2021-08-25 07:30:00
2021-08-25 07:45:00,0.62056,0.6173333333333333,87.01114000000001,0.6198466666666668,88.03634666666667,87.66582,36.020046666666666,35.39537333333333,7.930246666666666,1.2899733333333332,8.72568,1.34328,70.34,71.26,69.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,248.0891395121795,55.199600024358965,0.008577982051282,51.17723276025641,-1.625054453319527,12.0904,22.1359825654485,21.672985691666675,21.858691364082063,94.77,66.19,82.5,44.18,68.83,398.0,978.0906666666668,451.7339333333333,18.481186666666662,96.13133333333332,37.47475333333333,2021-08-25 07:45:00
2021-08-25 08:00:00,0.6214333333333334,0.61504,86.84910666666666,0.6205466666666666,87.99802666666666,87.38493333333332,36.09498,35.38127333333333,7.982173333333334,1.26044,8.779826666666667,1.25844,70.52,71.45,70.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,244.1331473839286,55.12770834464285,-0.0106609738095238,51.1896353154762,-1.5759677208106626,12.4065,22.269773438959646,21.607118016666664,22.163786901798343,69.59,66.34,82.53,44.23,69.32,409.0,912.6333333333332,407.8211333333333,18.62104,96.12595333333334,34.420386666666666,2021-08-25 08:00:00
2021-08-25 08:15:00,86.53571333333333,88.13846,86.76608,88.46167333333332,87.71682000000001,87.41047333333333,163.42721333333333,167.03332,139.75584666666666,1.2923266666666666,8.651966666666665,1.3163333333333334,70.55,71.63,70.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.3329057242424,55.10100532727272,-0.0175766833333333,51.3545063530303,-1.5587608879812926,12.9064,22.48553078874892,21.646551966666664,22.590145722773343,67.17,66.32,102.41,71.37,72.24,107.72,757.9146666666667,333.77566666666667,18.556386666666665,96.13336,33.15603333333333,2021-08-25 08:15:00
2021-08-25 08:30:00,87.00837333333334,86.97812,86.69735333333333,88.2932,86.36626,87.46159333333334,172.87521999999998,176.24912666666663,149.35610666666668,1.2824533333333332,8.657753333333334,1.2731,70.55,71.89,71.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,147.2629781097222,55.02311438125,0.0027639201388888,51.142465819444446,-1.5587918414377209,12.225,22.739916956567185,21.689391650000008,22.62857989209442,67.1,66.59,67.26,69.39,73.43,110.25,433.3686666666666,125.46253333333334,18.613606666666666,96.12462,30.835866666666668,2021-08-25 08:30:00
