time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-08-25 08:45:00,86.84334666666668,87.59158666666667,86.68296000000001,87.94077333333333,86.53573333333334,87.46228666666667,173.84562,175.66297333333333,150.09339333333335,1.2403533333333334,8.77524,1.2775933333333331,70.63,72.16,70.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,118.5766989361111,54.88665868333333,0.0059225138888888,51.00410554722222,-1.4487212897357045,12.822,22.9536062248842,21.749065516666672,22.21270302737105,66.79,66.36,66.86,67.7,64.59,102.31,445.34133333333335,126.78766666666668,18.40926,96.12947333333334,29.96587333333333,2021-08-25 08:45:00
2021-08-25 09:00:00,86.75036666666666,87.77946666666666,86.68320666666666,87.71653333333333,86.75816666666667,87.44904666666666,173.2207,177.05621333333332,149.72705333333334,1.2447133333333331,8.56952,1.3092066666666669,70.77,72.35,70.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.03656193461538,54.995835010256414,-0.0030179076923076,51.06444578205128,-1.4092490705330554,13.1244,23.077403425986347,21.794090666666666,22.071406474080447,66.41,66.15,66.54,67.52,67.47,106.93,434.7120000000001,138.72066666666666,18.215446666666665,96.19661333333332,32.604013333333334,2021-08-25 09:00:00
2021-08-25 09:15:00,86.71470624999999,87.62944375000001,86.65306875,87.77713125,87.0157625,87.4623875,224.32560625,226.87985,150.31476874999998,2.8019,10.32300625,1.7784625,70.83,72.62,70.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.43138020984848,55.32113217954545,0.0010934969696969,51.14403441742424,-1.3442045263192917,14.0846,23.3324092294323,21.86003398333333,22.220255649242745,66.41,66.12,66.5,67.82,68.13,106.05,434.783125,156.9993125,18.1628875,96.25696875,34.65916875,2021-08-25 09:15:00
2021-08-25 09:30:00,86.70931428571429,87.52181428571429,86.74669285714286,87.76470714285713,87.27592142857144,87.49655,227.7885785714286,230.18227142857145,150.33210000000005,2.929442857142857,10.265142857142855,1.777057142857143,70.9,72.89,70.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.40972967348485,54.9644392128788,-0.0038760787878787,51.15552248712122,-1.2528717580512991,14.2796,23.489662592854813,21.87190859166667,22.30512228515124,66.48,66.16,66.63,67.71,69.51,104.93,433.1885714285714,165.3165,18.249414285714288,96.2541,35.38858571428572,2021-08-25 09:30:00
2021-08-25 09:45:00,86.73489333333333,87.54164666666667,86.68726666666666,87.75866666666666,87.30335333333332,87.42666,227.0205,229.8616933333333,149.60692,2.9559933333333333,10.474866666666664,1.8504466666666664,70.99,73.11,71.15,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.20056119652776,55.04987292638889,0.0070877444444444,51.33093868541666,-1.1611529779866143,13.8863,23.611040485796423,21.9602835,22.461387266296413,66.65,66.3,66.72,67.17,69.45,105.62,433.2486666666666,165.9674,18.382386666666665,96.25427333333332,34.47613333333334,2021-08-25 09:45:00
2021-08-25 10:00:00,86.68356,87.48359333333333,86.71305333333333,87.73059333333335,87.37362,87.47001333333334,226.69163333333333,229.63039333333333,149.46062666666666,2.98724,10.24172,1.7042666666666666,71.15,73.26,71.34,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.15120144545456,55.07832045530304,0.0104320045454545,51.280930269696974,-1.006577466682597,14.4512,23.68333739725813,22.013458391666664,22.60312436465523,66.79,66.48,66.9,67.43,67.77,104.52,432.38666666666666,155.01539999999997,18.443793333333332,96.26014,32.60904,2021-08-25 10:00:00
2021-08-25 10:15:00,86.66586000000001,87.38934666666667,86.65787999999999,87.73063333333333,87.33927333333332,87.42617999999999,226.35040666666663,229.3411933333333,149.58272,2.916373333333333,10.471426666666668,1.83272,71.27,73.46,71.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.13588152916668,55.07335725138889,-0.0002317756944444,51.256429063194446,-0.8980265004592511,14.9074,23.76863864392726,22.05780625,22.79854741691429,66.94,66.61,67.07,67.09,68.59,104.38,432.946,134.2922,18.509353333333333,96.25561333333332,30.331006666666667,2021-08-25 10:15:00
2021-08-25 10:30:00,86.67276666666666,87.35309333333333,86.65641333333333,87.65494666666667,87.27502666666666,87.40337333333333,227.45906666666667,230.2839133333333,150.22591333333332,2.8760133333333333,10.184573333333333,1.6962666666666666,71.39,73.71,71.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.20045083125,54.98672397986112,-0.0002943923611111,51.362641825,-0.7793242576080327,15.897,23.884869345498146,22.117983316666667,22.999270651366828,66.9,66.64,67.07,67.09,68.24,104.86,432.392,120.8488,18.520986666666666,96.25652666666666,29.06189333333333,2021-08-25 10:30:00
2021-08-25 10:45:00,86.66411333333333,87.27678,86.65295333333333,87.69596,87.18008666666667,87.38640666666667,226.93406666666667,229.68815333333333,149.55141999999998,2.96742,10.27712,1.837953333333333,71.53,73.8,72.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.0204129826923,55.311399812179495,-4.148076923076985e-05,51.27861351602565,-0.6534005327314172,16.4656,23.94164369451613,22.16935722500001,23.241391043842786,66.96,66.65,67.11,67.23,68.88,104.34,432.2053333333333,101.5892,18.55818,96.25054666666666,27.468913333333333,2021-08-25 10:45:00
2021-08-25 11:00:00,86.6729,87.29606,86.64884,87.62855333333333,86.99078666666666,87.41842,225.76876666666664,229.66114666666667,148.93517333333332,2.924373333333333,10.133606666666669,1.83214,71.68,73.96,72.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.9275255030303,55.53874511287879,-0.0005289583333333,51.29238059090908,-0.4060188497130063,16.7207,24.01670138800648,22.2240451,23.501753107869437,67.09,66.79,67.17,67.82,67.83,103.95,431.996,86.59213333333334,18.577800000000003,96.25553333333332,25.34774,2021-08-25 11:00:00
2021-08-25 11:15:00,86.66038,87.17674000000001,86.63134,87.5378,86.74540666666667,87.35496666666667,226.72994,229.80572,149.61326666666668,2.925013333333333,10.181686666666668,1.82928,71.86,74.09,73.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.04990282121211,55.12192022272727,-0.0009370507575757,51.526958796969694,-0.2047836403410438,15.986,24.08914779353296,22.290564916666664,23.93041154701831,67.14,66.83,67.28,67.57,69.04,104.01,431.742,70.72093333333333,18.67079333333333,96.2523,22.917226666666668,2021-08-25 11:15:00
2021-08-25 11:30:00,86.65565333333333,86.98617333333333,86.60584,87.5288,86.58796000000001,87.32793333333333,227.14784666666668,230.3016333333333,150.09348,2.907166666666667,10.397446666666667,1.82722,72.02,74.21,73.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.40228557847225,55.25632598263889,0.0001011527777777,51.72922114513889,-0.0334811191783261,16.9452,24.14871803067109,22.344897833333334,24.43277572619257,67.28,66.9,67.45,66.67,81.66,103.62,439.148,54.7738,18.66643333333333,96.25346666666664,19.87768,2021-08-25 11:30:00
2021-08-25 11:45:00,86.6343,86.87724,86.61243333333333,87.53062666666666,86.44379333333333,87.29111333333334,227.2783,230.31454666666667,149.48374,3.0217266666666664,10.219286666666669,1.8328266666666664,72.16,74.28,74.37,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,106.80837355705128,55.46536029679487,0.0029752961538461,51.66363083846154,0.1447456967333899,16.3134,24.11765844804995,22.40430065,24.61952924378136,67.32,66.79,67.29,67.75,104.61,157.43,505.87,60.797066666666666,18.7445,96.25426,16.925886666666667,2021-08-25 11:45:00
2021-08-25 12:00:00,86.62040666666667,87.10617333333333,86.74981333333334,87.68464,86.50636,87.26659333333333,226.86132666666663,229.71810666666667,149.39134666666666,2.8673266666666666,10.301346666666666,1.7983333333333331,72.32,74.26,74.6,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,132.52178695757576,55.38874265530303,-0.0013873522727272,51.66451633257575,0.2035558742824212,16.284,24.027143814473103,22.4626446,24.629910184068702,67.17,66.39,66.69,68.46,144.52,252.0,683.2506666666667,80.8224,18.663353333333337,96.25796,13.95666,2021-08-25 12:00:00
2021-08-25 12:15:00,86.59025333333334,87.40483333333333,86.84260666666665,87.75514,86.80156000000001,87.2349,226.84524,230.1171533333333,149.37901333333332,2.9769533333333333,10.26428,1.8499133333333333,72.33,74.17,74.62,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,178.5674709431818,55.51850160984848,0.0020168856060606,51.80022680757576,0.3104476502857001,16.5086,23.977951936382112,22.494097750000005,24.334288992568133,66.46,65.5,65.66,68.68,131.39,306.0,905.1433333333332,7.785466666666666,18.31998,96.26136,3.94692,2021-08-25 12:15:00
2021-08-25 12:30:00,86.60661333333334,87.67487333333334,86.92825333333333,87.86861333333333,87.25835333333333,87.22344,227.08148,230.06746,149.68364666666668,2.935413333333333,10.33574,1.87164,72.33,74.01,74.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,243.05348449722223,56.97588694861111,-0.0004360854166666,51.68700015833334,-1509.3451288557435,17.5446,23.80733351750615,22.48456715,23.90719232940148,64.9,63.34,63.1,68.42,134.86,373.0,1119.3086666666668,1.7109333333333334,17.4297,96.25695333333331,1.87504,2021-08-25 12:30:00
2021-08-25 12:45:00,86.60454,87.62971333333333,86.94856666666666,87.81222,87.34535333333334,87.22978666666667,226.88690666666668,230.38508,149.47221333333334,2.9453666666666667,10.243486666666666,1.80934,72.3,73.79,74.06,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,232.4753693256945,56.73286085208333,0.0009183597222222,52.01250139583333,-93.68280797697834,17.4219,23.569739085357128,22.422367241666667,23.651460685763425,64.04,63.24,63.36,66.27,113.21,351.0,1073.5746666666666,1.3104,15.97228,96.25975333333334,1.88132,2021-08-25 12:45:00
2021-08-25 13:00:00,86.63444,87.63948666666667,86.81886666666668,87.85896666666666,87.49545333333334,87.27766666666666,226.3280733333333,230.19980666666663,149.56292666666667,2.9848,10.299253333333333,1.7930866666666667,72.3,73.74,74.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,233.0320044320513,56.28459077371795,0.0007257391025641,51.63012618782052,-342.5193505653207,16.1312,23.63671912398945,22.408677541666677,23.80380076454759,63.97,63.23,63.04,71.88,92.22,379.0,1052.254,1.4614,16.621486666666666,96.25194,1.8769866666666668,2021-08-25 13:00:00
2021-08-25 13:15:00,86.65925999999999,87.44058,86.64210666666666,87.83788,87.65602,87.28129333333332,88.38345333333334,89.07305333333333,17.01758,2.9081266666666665,10.0081,1.8365533333333333,72.28,73.74,73.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,259.6309208288462,56.53241268461538,0.0036288192307692,51.75959202051281,-920.5226465093748,16.9994,23.61871495984809,22.31612475833333,23.38575428946291,62.78,62.11,61.51,69.73,71.7,377.0,1098.3673333333334,1.247866666666667,16.053819999999998,96.25744666666668,1.8762866666666669,2021-08-25 13:15:00
2021-08-25 13:30:00,86.64429333333334,87.54348,86.25818666666667,87.72932666666667,87.65431333333332,87.32654666666667,79.25130666666668,78.32332,7.912653333333334,2.936693333333333,10.247206666666669,1.8665,72.09,73.68,73.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.7928827684524,56.48269518690476,0.0032236976190476,51.68797848154762,-822.8568939575046,18.012,23.51812357987609,22.154324475000003,23.45797105503385,62.94,62.59,61.97,60.14,62.05,315.0,963.6446666666668,1.444,15.916313333333331,96.25603333333332,1.8761666666666663,2021-08-25 13:30:00
2021-08-25 13:45:00,86.55134,87.63416000000001,86.36178,87.77577333333333,87.56562666666667,87.33080666666666,79.22405333333333,78.88394666666666,7.915000000000001,2.895306666666667,10.291706666666666,1.8081266666666669,71.9,73.62,74.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.23731599236112,56.672778525000005,0.0038817090277777,51.69792127361112,-1060.335018382592,19.6296,23.44854231224741,22.02042471666666,23.550856386033047,63.54,63.12,62.76,71.1,71.59,358.0,945.114,1.1645333333333334,16.11616,96.26194666666667,1.86678,2021-08-25 13:45:00
2021-08-25 14:00:00,86.51948666666667,87.59312666666666,86.41771333333332,87.79216,87.75122666666667,87.37269333333333,78.81771333333333,78.79845999999999,7.651966666666667,2.86316,10.140293333333334,1.9011333333333331,71.68,73.41,73.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,196.7913622875,60.43062533888888,0.0039893930555555,51.68763969375001,-4802.408823043453,19.0874,23.234455847518177,21.790346916666667,22.695674775495377,57.98,57.67,56.45,72.0,72.44,300.0,971.724,611.0232,13.668386666666668,37.027746666666665,62.83039333333333,2021-08-25 14:00:00
2021-08-25 14:15:00,86.50542,87.05620666666667,86.49079333333333,87.82534000000001,86.92363333333333,87.45316666666668,216.83164,219.72726666666668,139.86879333333334,2.882613333333333,10.32864,1.7797333333333334,71.34,73.1,73.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,146.96380768397435,58.42671689871796,0.0006903839743589,51.681620385897446,-2339.8376630235334,19.6242,23.01045574502388,21.531522683333336,23.166573114960727,56.38,56.22,55.83,68.27,70.47,255.0,746.4186666666667,561.4538,11.448866666666667,30.476706666666665,69.66105333333333,2021-08-25 14:15:00
2021-08-25 14:30:00,86.56042666666667,86.84659333333335,86.4161,87.85318666666667,86.70384666666668,87.56636,226.45464666666663,229.8291,149.04851333333332,2.9247466666666666,10.212366666666666,1.8826666666666667,71.21,73.07,74.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,136.56191587051282,56.30682955384616,0.0004343333333333,51.58550555576922,-624.9554506460479,19.0568,23.108308741360982,21.63824795,23.313561075873626,58.52,58.3,58.2,70.88,68.09,257.0,720.5093333333333,558.0112666666666,12.533666666666669,30.473693333333333,69.66445333333333,2021-08-25 14:30:00
2021-08-25 14:45:00,86.63036000000001,87.46430666666667,86.55273333333334,87.84105333333333,87.36005333333333,87.61160666666666,226.07364,228.5537666666667,149.11646666666667,2.88714,10.288306666666667,1.89308,71.33,73.23,74.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,172.30848401060604,56.57453546666666,0.0006911431818181,51.679157116666666,-1870.325040664379,20.3654,23.329744174336497,21.85816438333333,23.46313030645092,61.54,61.21,61.13,69.86,75.76,339.0,834.8466666666667,630.6651999999999,14.945186666666666,30.47558,69.66710666666667,2021-08-25 14:45:00
2021-08-25 15:00:00,86.67847333333334,87.69661333333333,86.5823,87.75084,87.46104666666666,87.49939333333333,226.55074666666667,228.24832666666669,148.77079999999998,2.9189333333333334,10.281546666666666,1.88752,71.51,73.49,74.53,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.3823988068182,56.72417665,0.0016398628787878,51.65195972424242,-2311.130812390555,19.0512,23.58257242896065,22.00453106666667,23.801275194447896,63.83,63.39,63.08,73.02,76.3,431.0,971.6633333333334,711.4546666666666,16.279946666666667,30.47815333333333,69.66598,2021-08-25 15:00:00
2021-08-25 15:15:00,86.66047333333333,87.4594,86.52390666666666,87.73956,87.67042,87.41975333333333,226.49567333333331,228.7925,149.1665133333333,2.933713333333333,10.138166666666669,1.822566666666667,71.68,73.72,74.37,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,238.05639563958331,56.87549283125001,9.141805555555556e-05,51.558759905555554,-2513.875002400925,19.431,23.7168474465754,22.1140222,23.772913872630227,63.75,63.37,62.4,68.85,64.21,403.0,1057.78,756.0041333333334,16.458653333333334,30.475373333333334,69.65763999999999,2021-08-25 15:15:00
2021-08-25 15:30:00,86.67895333333333,87.41727333333333,86.557,87.6178,87.80766666666666,87.38665333333333,226.69440666666665,229.46631333333332,149.28608,2.85262,10.260006666666667,1.8357666666666668,71.79,73.85,74.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,250.68434213106065,57.28038849242424,0.0015632007575757,51.56853117651515,-2878.025905255758,19.5071,23.81502644899649,22.183021525,23.44765291822955,63.26,62.81,61.68,67.2,69.09,409.0,1074.108,769.3471333333333,16.09618,30.474953333333332,69.65941333333333,2021-08-25 15:30:00
2021-08-25 15:45:00,86.66314666666668,87.34001333333335,86.53418,87.75491333333333,87.83528,87.34981333333333,225.86098,229.1789533333333,148.93498,2.956033333333333,10.049033333333334,1.8453333333333333,71.89,73.89,73.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,243.0673652694444,57.33782929444445,0.0011815,51.68456680625,-2864.6327734904226,20.2653,23.81502644899649,22.21360730833334,23.078793115684903,62.37,61.79,60.53,67.95,69.81,378.0,1065.6233333333334,770.1893333333334,15.58178,30.479246666666665,69.6625,2021-08-25 15:45:00
2021-08-25 16:00:00,86.64883333333334,87.46546,86.56137333333332,87.78330666666668,87.71984666666667,87.3685,225.9568333333333,229.35434,149.19801333333334,2.9710533333333333,10.309493333333334,1.84564,71.92,73.91,73.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,209.7889423875,57.19233937708333,0.0008076708333333,51.80936362222223,-2368.970352234272,20.2673,23.81502644899649,22.243605025,23.22326087914206,62.54,62.01,61.17,69.43,66.01,354.0,966.6453333333334,706.0159333333334,15.49434,30.47876666666667,69.66122666666666,2021-08-25 16:00:00
2021-08-25 16:15:00,86.69273333333334,87.72876666666666,86.54178,87.67799333333332,87.57506,87.34823333333334,226.01538,229.27238,148.88841333333332,2.9686533333333336,10.190973333333334,1.92922,71.97,73.99,74.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,199.9631929980769,57.000735075,0.0005039756410256,51.69727687628205,-2048.789189890911,19.983,23.872000725595854,22.280019924999987,23.218106869107487,63.24,62.86,61.94,72.91,72.16,355.0,945.3606666666668,686.8648,15.877633333333334,30.476926666666667,69.66565999999999,2021-08-25 16:15:00
2021-08-25 16:30:00,86.69475333333334,87.76437333333334,86.51317333333333,87.75770000000001,87.77642,87.34862,225.74172666666664,227.59728666666663,148.39718,2.9423466666666664,10.28288,1.8668,72.02,74.07,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,193.96867416666663,56.634255865,0.0001142983333333,51.73541496666667,-2306.645850725484,20.1336,23.94438573521313,22.317099291666672,23.23623691882545,63.83,63.39,62.74,65.43,62.28,323.0,930.2326666666668,679.2474,16.270826666666668,30.479266666666664,69.66242666666668,2021-08-25 16:30:00
2021-08-25 16:45:00,86.70167333333333,87.75562,86.59573999999999,87.65037333333333,87.78384,87.40278666666667,225.15942,227.44377333333333,147.74892666666668,2.9896066666666665,9.89216,1.84364,72.09,74.22,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,190.35114729791667,56.387198895833336,-0.0002018777777777,51.36750591805555,-1892.120772928932,19.5671,23.975415943842847,22.37793670833333,23.269652202223934,64.77,64.13,63.88,72.39,78.5,333.0,918.7486666666666,674.9768,16.707866666666668,30.4772,69.66018000000001,2021-08-25 16:45:00
2021-08-25 17:00:00,86.70042666666667,87.77040000000001,86.57338,87.81884666666666,87.67550666666666,87.33568666666666,225.9291,229.6160333333333,148.21876,2.98892,10.236133333333331,1.80146,72.19,74.21,73.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,187.9183845653846,56.443727105769234,0.0004486756410256,51.38587701346153,-1521.6631853457127,19.3779,23.949453711710877,22.43573340833334,23.27996267018466,65.6,65.11,65.0,71.65,98.97,328.0,943.2913333333332,685.75,17.09742,30.47828666666667,69.66312666666666,2021-08-25 17:00:00
2021-08-25 17:15:00,0.6192066666666667,0.61402,86.66067333333334,0.6076933333333333,87.56011333333335,87.31185333333333,225.34973333333332,228.43278666666663,148.2952533333333,2.9281333333333333,10.185046666666668,1.8032333333333332,72.25,74.09,73.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,173.91051532499998,56.04655702564104,-0.0014715557692307,51.58252818717949,-1253.047345928842,18.8506,23.874417613471,22.419602324999996,23.321209249114645,66.25,65.76,66.06,66.43,106.29,303.0,950.0206666666668,698.3669333333333,17.479100000000003,30.476626666666668,69.66124666666666,2021-08-25 17:15:00
2021-08-25 17:30:00,0.6203666666666667,0.6163000000000001,86.61482,0.6074733333333333,87.49228666666666,87.29179333333333,225.78046666666663,228.44336,148.25483333333335,2.902073333333333,10.370893333333331,1.8367466666666667,72.29,74.07,73.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,176.12514810757577,56.21894848484848,-0.0013887098484848,51.58794106818181,-1023.62098711172,17.8096,23.76863864392726,22.429348033333326,23.313388794403863,66.68,66.17,66.69,70.02,108.09,294.0,934.734,684.3428666666666,17.787446666666668,30.48064,69.65746666666668,2021-08-25 17:30:00
2021-08-25 17:45:00,0.6201333333333333,0.6143133333333334,86.63117333333334,0.60678,87.23670666666666,87.26668,225.57689333333332,227.44612,148.57951333333332,2.9046133333333333,10.27334,1.8162666666666667,72.33,74.04,73.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,167.6747914689394,55.92201263181818,-0.0014168871212121,51.73912764545455,-894.2729100028614,18.0749,23.7659931732407,22.48045629166667,23.22326087914206,66.61,66.08,66.46,71.76,119.27,294.0,914.1626666666668,664.5746666666668,18.18244,32.598526666666665,69.65602666666668,2021-08-25 17:45:00
2021-08-25 18:00:00,0.621,0.6159933333333334,86.69296000000001,0.6092666666666666,87.34633333333333,87.28738666666666,226.1558,228.66064666666668,148.96264000000002,2.898146666666667,10.174313333333334,1.84982,72.42,74.27,74.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,171.76798399305554,55.62626209444444,-0.0014820263888888,51.568094590972215,-19.009920430273,17.9869,23.892569647869323,22.497402333333334,23.746957837534808,69.99,69.51,69.96,65.74,134.4,297.0,905.776,663.1886666666667,20.293313333333334,72.78086,69.58344666666667,2021-08-25 18:00:00
2021-08-25 18:15:00,0.62586,0.621,86.68444666666666,0.6136933333333333,87.39074666666667,87.23903333333332,186.31552666666667,190.26704,149.46419333333333,1.3652466666666667,8.770946666666667,1.35432,72.62,74.39,74.44,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,229.4874059430556,55.794286809027774,-0.0011757395833333,52.12856557916667,-17.168426490663048,16.6614,23.95979801698877,22.58466901666666,23.948563890079072,71.4,70.85,71.21,69.39,165.0,372.0,1118.576,705.9716666666667,21.492546666666662,96.06696666666669,59.355426666666666,2021-08-25 18:15:00
2021-08-25 18:30:00,0.6274933333333333,0.62246,86.85908666666666,0.6157333333333334,87.7372,87.21692666666667,183.90872,187.46836666666664,149.80916,1.2827533333333332,8.677746666666668,1.3222266666666669,72.78,74.37,74.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,287.4921394423077,55.83778371410256,-0.0001275634615384,52.220857509615385,-16.138593848706794,16.1913,23.900380092747863,22.675946725000003,23.80380076454759,70.64,69.61,69.92,68.7,198.0,388.0,1319.026,479.132,21.151226666666663,96.25980666666666,33.35465333333333,2021-08-25 18:30:00
2021-08-25 18:45:00,0.6270266666666667,0.6225733333333333,86.97159333333335,0.61546,87.84917999999999,87.19177333333333,184.50615333333332,187.57934,149.85960000000003,1.2438133333333332,8.714986666666666,1.3015066666666668,72.85,74.2,73.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,312.60427379583336,56.02676826190476,-0.0001460523809523,52.11975781607144,-15.016316937007096,15.6365,23.61620372690561,22.74506380833333,23.251699643168024,69.12,67.92,68.28,73.28,216.0,378.0,1367.4633333333334,261.4238666666667,19.961326666666665,96.26337333333336,17.23644,2021-08-25 18:45:00
2021-08-25 19:00:00,0.6267666666666667,0.6227400000000001,87.05642666666667,0.6147133333333332,87.54794,87.20384666666668,184.29462,187.23598,150.00216666666668,1.2812,8.700006666666667,1.3256066666666666,72.84,73.87,73.34,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,259.36021494469696,55.72853227878788,-0.000836725,52.076136990151525,-14.137620371453188,16.0889,23.360857155693395,22.731486800000003,22.99391345609439,67.64,66.46,66.86,65.5,194.0,289.0,1193.3813333333335,99.74693333333332,18.907406666666667,96.25894,12.09304,2021-08-25 19:00:00
2021-08-25 19:15:00,0.62744,0.6228933333333334,86.90900666666667,0.6139733333333334,86.69244666666667,87.19612666666667,46.38041333333333,45.96756666666667,17.39813333333333,1.2647000000000002,8.715713333333333,1.34064,72.75,73.59,73.15,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,181.44517037083332,56.26644318472223,0.0040201951388888,52.18624094305556,-13.098317141158256,15.4478,23.177765257555848,22.655830816666665,22.83702235559906,67.1,66.16,66.68,66.06,152.62,143.61,854.9746666666667,60.4496,18.530146666666667,96.25662666666668,13.981253333333331,2021-08-25 19:15:00
2021-08-25 19:30:00,0.6258133333333333,0.6213666666666667,86.50981333333334,0.6146266666666667,86.35683333333333,87.21998,36.08755333333333,35.74294666666666,7.8028666666666675,1.2836933333333334,8.70712,1.3269266666666666,72.5,73.38,73.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,125.87216229513888,56.48281927430556,0.0034239965277777,52.08094700555555,-14.24315866498987,15.2517,23.108110109618167,22.478189,22.99144314868198,66.64,66.02,66.68,71.77,108.16,102.91,559.2033333333333,28.2864,18.31307333333333,96.25870666666668,16.472766666666665,2021-08-25 19:30:00
2021-08-25 19:45:00,0.6273533333333333,0.62312,86.12470666666667,0.6140333333333333,86.29510666666667,87.24764666666667,36.85846,35.739000000000004,7.76876,1.2592266666666667,8.67836,1.3758,72.27,73.39,73.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.33544748397436,57.030376593589736,0.0025521942307692,51.95497188974359,-14.931690918151832,14.3873,23.20353197296339,22.29599560833333,22.875507593874204,66.55,66.16,66.68,67.67,65.19,106.4,451.8293333333333,45.94533333333334,18.164906666666663,96.25676666666666,22.25446,2021-08-25 19:45:00
2021-08-25 20:00:00,0.6277333333333334,0.6220800000000001,86.10227333333334,0.6139,86.39152,87.31141333333333,36.26469333333333,35.64267333333333,7.759593333333333,1.27198,8.59532,1.2756733333333334,72.05,73.4,72.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.46605969230768,56.87625025833333,0.0021934987179487,51.80270938333332,-14.182509905837277,15.0779,23.26271583295585,22.213243075,22.705719246964577,66.6,66.26,66.72,67.57,67.37,105.9,433.3206666666667,57.62433333333333,18.24692,96.25541333333334,24.562040000000003,2021-08-25 20:00:00
2021-08-25 20:15:00,0.6278266666666668,0.6228,86.12205999999999,0.6147666666666666,86.4816,87.30789333333334,36.76828666666667,35.76762,7.85024,1.2763933333333335,8.713600000000001,1.3323866666666668,71.91,73.39,72.69,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.57171521818182,57.06034914166666,0.002106678030303,51.698269028030296,-13.662587846056796,14.2989,23.26271583295585,22.11218315833333,22.569583213557,66.61,66.32,66.92,67.55,68.41,106.78,432.798,56.95166666666667,18.30298,96.26011333333332,24.55872,2021-08-25 20:15:00
2021-08-25 20:30:00,0.6271266666666667,0.62204,86.11206666666666,0.6139066666666667,86.61032666666667,87.33128,35.95684000000001,35.71266,7.834926666666666,1.2472866666666669,8.707953333333334,1.3026933333333333,71.77,73.35,72.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.51132771590908,56.26874755303031,0.0029808212121212,51.75947284242423,-13.522342191264515,13.3064,23.24725057592985,22.05693373333333,22.412982482241038,66.64,66.32,66.85,67.35,67.32,106.4,434.46066666666667,56.41553333333333,18.246746666666663,96.26313333333334,24.557693333333336,2021-08-25 20:30:00
2021-08-25 20:45:00,0.62774,0.62204,86.16986666666666,0.6143133333333334,86.74004666666666,87.41156,36.04527333333333,35.92308,7.791966666666667,1.2796866666666666,8.728426666666667,1.349886666666667,71.62,73.32,72.25,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.53867731439396,55.50371293560606,0.0028170272727272,51.57997994621212,-12.731379099340252,13.2409,23.218993388277056,22.007136,22.276735263777027,66.47,66.25,66.77,67.43,68.34,106.33,434.1046666666667,63.1082,18.237126666666665,96.2522,25.305226666666663,2021-08-25 20:45:00
2021-08-25 21:00:00,0.6274933333333333,0.6226466666666667,86.25514,0.6163466666666667,86.73282666666667,87.40832666666667,36.354686666666666,35.745059999999995,7.93114,1.306,8.740993333333334,1.30726,71.5,73.28,72.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.64912669015152,55.5659852719697,0.0035009416666666,51.648674240909095,-12.69643043436518,13.6614,23.154480970849196,21.931484333333337,22.16861840984842,66.41,66.15,66.59,67.48,68.46,107.1,434.54,93.752,18.13798,96.25737333333332,27.70075333333333,2021-08-25 21:00:00
2021-08-25 21:15:00,0.6289933333333334,0.62244,0.5996,0.61414,0.6141466666666666,0.6256533333333334,36.16659333333334,36.81934666666667,7.775586666666666,1.256406666666667,8.600626666666667,1.2519933333333335,71.33,73.13,71.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.64601518958334,56.1070551138889,-0.0020849631944444,51.59721276736111,-12.123906540110209,13.4851,23.056597675848195,21.91238735833333,21.999574322908583,66.42,66.15,66.66,67.45,67.98,106.07,434.9266666666666,106.79453333333336,18.151173333333336,96.25518,28.84217333333333,2021-08-25 21:15:00
2021-08-25 21:30:00,0.6301333333333333,0.6217133333333333,0.6000599999999999,0.6145933333333333,0.5985933333333333,0.6242733333333333,36.36247333333333,35.59663333333333,7.81156,1.26736,8.675686666666667,1.30294,71.12,73.01,71.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.63352452152778,56.01318003194445,-0.0017607465277777,51.51995910069444,-11.486880425117732,14.5451,22.951140202061765,21.901308700000005,21.827586439659516,66.43,66.15,66.71,67.39,67.25,106.18,434.6326666666666,109.0388,18.23696,96.25322,29.015786666666667,2021-08-25 21:30:00
2021-08-25 21:45:00,0.6297999999999999,0.6227333333333332,0.6014866666666666,0.6158066666666666,0.5863333333333334,0.62468,36.22564,35.88771333333333,7.809746666666666,1.2942933333333333,8.651726666666667,1.3040066666666663,70.95,72.91,71.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.65255922,56.68581199833333,-0.0004141058333333,51.545411455,-11.201063657220232,13.6256,22.88153825810889,21.861558908333336,21.71753269746381,66.43,66.15,66.65,67.73,68.44,106.25,434.8466666666666,109.0264,18.23036,96.25610666666668,29.095593333333333,2021-08-25 21:45:00
2021-08-25 22:00:00,0.6298866666666666,0.6238666666666667,0.6002733333333334,0.6158533333333334,0.5807733333333334,0.6249466666666667,36.48964,35.755633333333336,7.83744,1.25836,8.607859999999999,1.2933666666666668,70.89,72.78,70.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.76507987196968,57.30062509772727,-0.0019912272727272,51.48036109318182,-10.527981704976954,13.1901,22.817325408043477,21.79989463333333,21.555920443950868,66.42,66.15,66.64,67.39,68.03,106.59,434.4193333333333,117.43153333333332,18.22189333333333,96.25112,30.160006666666668,2021-08-25 22:00:00
2021-08-25 22:15:00,0.6298933333333333,0.6224666666666666,0.6030800000000001,0.61482,0.5819,0.6256666666666667,35.50066,35.46386,8.037846666666667,1.282433333333333,8.719566666666667,1.3203333333333334,70.78,72.71,70.61,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.91040112569443,55.88658200833333,-0.00282841875,51.45521894583334,-10.010429399043854,13.0641,22.755588968568475,21.74895755,21.422726127124463,66.41,66.07,66.59,67.85,66.63,106.7,434.76866666666666,124.89726666666668,18.20889333333333,96.24948666666666,30.781,2021-08-25 22:15:00
2021-08-25 22:30:00,0.63036,0.6229333333333333,0.6010733333333333,0.6147333333333334,0.5821066666666667,0.6246666666666666,35.95444666666666,35.91218666666667,7.957859999999999,1.2749333333333333,8.675353333333334,1.2767533333333332,70.6,72.61,70.3,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.83708329294872,55.95892198461539,-0.0013373205128205,51.505219074358976,-9.668386785478129,12.9624,22.70905274866584,21.727062574999994,21.2872189918632,66.37,66.01,66.59,68.06,68.67,106.53,435.2173333333333,130.39193333333333,18.218486666666667,96.25050666666668,31.453913333333333,2021-08-25 22:30:00
2021-08-25 22:45:00,0.6301866666666667,0.6234866666666666,0.6001266666666666,0.6151066666666666,0.5808599999999999,0.6240466666666666,35.91030666666667,36.57614,7.928966666666667,1.23352,8.705513333333334,1.2713133333333333,70.5,72.49,70.13,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.82906781602564,55.7668956974359,-0.0013548826923076,51.40899890641026,-9.010961961308224,13.2143,22.662763375408478,21.690081950000003,21.212783017256413,66.39,66.01,66.6,68.21,67.95,103.53,433.86533333333335,131.32993333333334,18.23631333333333,96.25690666666668,31.943193333333333,2021-08-25 22:45:00
2021-08-25 23:00:00,0.6308866666666667,0.6224799999999999,0.6018666666666667,0.6150266666666667,0.5816133333333333,0.6249666666666667,36.34225333333334,35.51197333333333,7.853133333333333,1.2827266666666666,8.723406666666667,1.2989533333333334,70.39,72.43,70.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.8723024340909,55.535027075757576,-0.0017278628787878,51.41363675530303,-8.629167926768721,13.1636,22.62162418716133,21.664347400000004,21.154124192826487,66.38,66.06,66.61,68.63,67.85,104.27,431.8153333333333,141.10826666666668,18.251966666666664,96.25113333333334,32.839846666666666,2021-08-25 23:00:00
2021-08-25 23:15:00,0.6287400000000001,0.6217866666666667,0.6001866666666668,0.6139533333333332,0.58236,0.6240066666666666,36.107053333333326,35.70524,7.868493333333333,1.2951133333333331,8.685806666666668,1.29146,70.33,72.38,69.94,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.6703375060606,55.58522503636364,-0.0010852924242424,51.29602681439394,-8.298646678255436,12.8682,22.585890365486364,21.60650724166668,21.11552918676881,66.41,66.06,66.6,68.49,67.88,103.51,432.5866666666667,141.217,18.29748,96.25074,32.83755333333333,2021-08-25 23:15:00
2021-08-25 23:30:00,0.6298866666666666,0.6229066666666667,0.6000533333333333,0.6148399999999999,0.5832999999999999,0.6250133333333333,36.43499333333333,35.23869333333334,7.7423,1.2542466666666667,8.628413333333333,1.30772,70.26,72.26,69.81,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.8395538,55.69977279722222,-0.0005035395833333,51.51898017013889,-8.011077662657968,12.5907,22.55530898724021,21.57117379166667,21.05646228143968,66.41,66.01,66.61,68.26,68.95,104.64,432.3786666666667,142.95033333333333,18.27962,96.24770666666667,32.84366,2021-08-25 23:30:00
2021-08-25 23:45:00,0.6309,0.6239066666666666,0.6007533333333334,0.6156066666666666,0.58336,0.6242333333333333,37.16264666666667,35.16553333333333,7.8218466666666675,1.2360466666666667,8.667300000000001,1.2729666666666666,70.2,72.21,69.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.93354295763886,55.879950988194445,-0.0020348486111111,51.47604857708334,-7.652439018459741,12.6341,22.51149348444284,21.547019308333333,20.987597141568017,66.33,65.99,66.56,68.6,68.7,103.93,432.058,146.44633333333334,18.274406666666668,96.24744,33.31450666666667,2021-08-25 23:45:00
2021-08-26 00:00:00,0.62924,0.6213933333333334,0.6014533333333333,0.6132666666666666,0.58342,0.6252800000000001,36.18398666666667,35.505453333333335,7.959846666666666,1.2716666666666667,8.682220000000001,1.3029933333333332,70.1,72.1,69.47,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.8113990698718,56.217275049358975,-0.0024755461538461,51.49594706089743,-7.398509007810305,12.2578,22.465246525587474,21.50188139166666,20.91085541764585,66.28,65.97,66.47,68.24,68.57,103.46,432.7366666666667,157.73919999999998,18.23903333333333,96.25526,34.34319333333334,2021-08-26 00:00:00
2021-08-26 00:15:00,0.63096,0.6229866666666666,0.6006266666666666,0.61552,0.5822066666666667,0.6249466666666667,36.14217333333333,35.486446666666666,7.91516,1.2729666666666666,8.707713333333334,1.2765666666666666,70.0,72.05,69.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.02612964294872,55.98377266410257,-0.0017846948717948,51.510302987179486,-7.064487560432104,12.146,22.42900673560496,21.484715783333336,20.808552612898552,66.24,65.94,66.46,68.68,69.25,105.13,433.074,165.99826666666667,18.279626666666665,96.24704666666666,35.14767333333334,2021-08-26 00:15:00
2021-08-26 00:30:00,0.6294866666666666,0.6194933333333333,0.59816,0.6166933333333333,0.5841,0.6252,36.12847333333333,36.20094,7.916886666666667,1.2873266666666665,8.756713333333332,1.3287066666666665,69.92,72.0,69.14,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.90113485773809,56.44310130059524,0.0006142488095238,51.46444485238095,-6.429576363448447,12.1129,22.395751183976472,21.441464475,20.744855376493035,66.25,65.9,66.45,68.7,63.44,104.25,432.3853333333333,170.88386666666665,18.2343,96.25132,35.55122666666667,2021-08-26 00:30:00
2021-08-26 00:45:00,0.6293733333333333,0.6226733333333333,0.5972533333333333,0.6169866666666667,0.5846,0.6239933333333333,36.17928666666667,35.80318,7.90868,1.2931733333333333,8.858173333333333,1.36708,69.84,71.87,68.99,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.70262714545451,56.29745291363636,-0.0052108439393939,51.291275453030295,-6.439164540616345,11.8636,22.349521008213745,21.387468083333328,20.683495201748087,66.25,65.87,66.43,68.5,67.05,105.69,433.308,183.6522,18.24214,96.24281333333332,36.682480000000005,2021-08-26 00:45:00
2021-08-26 01:00:00,0.6282933333333334,0.6215200000000001,0.6006066666666666,0.61398,0.58312,0.6247333333333334,36.5216,36.01198,7.835846666666667,1.2712,8.692713333333334,1.2751733333333335,69.77,71.82,68.87,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.04566762847224,56.07188094375,-0.0023948208333333,51.376393788194456,-6.493326036793353,12.5567,22.30572150398143,21.364029041666672,20.606805087184,66.25,65.93,66.43,68.6,67.83,104.45,434.42,184.46813333333333,18.273326666666662,96.25699333333334,36.78891333333333,2021-08-26 01:00:00
2021-08-26 01:15:00,0.6294066666666667,0.6207066666666667,0.5993266666666667,0.6130333333333333,0.5812666666666666,0.6236666666666667,36.062893333333335,36.83690666666666,7.931346666666667,1.2477200000000002,8.764573333333335,1.2942066666666667,69.73,71.76,68.72,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.98388410064102,55.79119056025641,-0.0017536942307692,51.37832342115385,-5.932263694126862,12.1701,22.29302775809981,21.336679100000005,20.53243847687969,66.25,65.89,66.43,68.46,67.8,104.12,431.83,186.8972,18.298060000000003,96.25220666666668,36.792566666666666,2021-08-26 01:15:00
2021-08-26 01:30:00,0.6287533333333334,0.6201266666666666,0.60014,0.6131,0.5822866666666666,0.6242733333333333,35.87296,35.73527333333333,7.839953333333333,1.2732066666666666,8.700846666666667,1.3054666666666668,69.64,71.71,68.61,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.997203875,55.69210781153846,-0.0024967064102564,51.49625628653845,-5.322889371829903,12.7109,22.24409900266852,21.308499075,20.4557648649124,66.26,65.9,66.43,68.41,68.88,104.91,433.5606666666666,185.26,18.291026666666667,96.25517333333332,36.79224666666666,2021-08-26 01:30:00
2021-08-26 01:45:00,0.6289,0.6214666666666666,0.6004799999999999,0.6149133333333333,0.5843933333333333,0.6256266666666667,35.79772666666667,35.73208666666667,7.938373333333333,1.28694,8.850133333333334,1.34944,69.57,71.66,68.49,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.9531327577381,55.74574606369048,-0.001232838095238,51.457393582142856,-5.115242908382021,12.8664,22.20544129856154,21.294181275000007,20.39443314708012,66.25,65.88,66.42,68.31,67.86,104.12,434.3853333333333,187.90053333333333,18.283806666666667,96.25643333333332,36.786413333333336,2021-08-26 01:45:00
2021-08-26 02:00:00,0.62836,0.6200399999999999,0.6002466666666667,0.6133066666666667,0.5828666666666666,0.62436,36.37936666666667,35.578920000000004,7.856253333333333,1.30234,8.738153333333333,1.2809199999999998,69.5,71.61,68.3,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.88121663560604,55.75567556893939,-0.0014519856060606,51.44749948636365,-4.874642336843447,12.4456,22.16708928184317,21.251915625,20.32799735980973,66.25,65.86,66.43,68.16,67.82,104.89,435.304,195.11066666666665,18.32239333333333,96.25265333333331,37.23282,2021-08-26 02:00:00
2021-08-26 02:15:00,0.6279733333333334,0.6195333333333333,0.5994466666666667,0.6129466666666666,0.5826399999999999,0.6234266666666667,36.37338666666666,35.54059333333333,7.765973333333333,1.2819533333333335,8.684653333333333,1.3344,69.44,71.56,68.21,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.80030678409092,55.64769528939394,-0.0032408977272727,51.39013895984849,-4.732935848719415,12.4215,22.13629102893248,21.210680766666663,20.294525499874798,66.25,65.96,66.43,69.02,67.59,104.21,433.9666666666666,203.4934,18.30799333333333,96.25049333333332,37.94446666666667,2021-08-26 02:15:00
2021-08-26 02:30:00,0.6279733333333333,0.6210733333333334,0.6008399999999999,0.6090666666666666,0.5842266666666667,0.6236133333333334,35.93878666666667,36.62513333333333,7.89172,1.2608866666666667,8.761046666666667,1.2715266666666667,69.39,71.47,68.1,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.01631175530302,55.806195384848486,-0.0033211386363636,51.53626698484848,-4.676830129652583,12.2716,22.12330441580468,21.181452441666668,20.25645883548458,66.32,66.01,66.48,68.77,68.09,104.45,432.4933333333333,202.77586666666667,18.364466666666665,96.25839333333332,37.93484,2021-08-26 02:30:00
2021-08-26 02:45:00,0.62822,0.6214866666666666,0.5974733333333333,0.6110266666666667,0.5830333333333333,0.6228666666666667,36.05376666666667,36.30874666666667,7.81244,1.2864133333333332,8.682033333333333,1.31556,69.32,71.46,67.99,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.89127105208333,55.79971274722223,-0.0027993333333333,51.48976851597222,-4.515379576683685,13.097,22.092822271252658,21.16685653333333,20.225801827542625,66.34,65.99,66.46,68.78,68.83,104.91,431.66066666666666,202.59166666666667,18.3519,96.25127333333332,37.22875333333333,2021-08-26 02:45:00
2021-08-26 03:00:00,0.6280133333333333,0.6207733333333334,0.59844,0.61326,0.5835133333333334,0.6232066666666667,36.01027333333333,35.89664666666667,7.78334,1.2434733333333334,8.676306666666667,1.30108,69.29,71.39,67.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.80325172166668,55.32351019,-0.001029475,51.43961163583333,,12.3422,22.071980331725054,21.11035829166667,20.182636310557143,66.28,65.92,66.43,68.91,68.63,104.8,432.938,203.36453333333333,18.34731333333333,96.24808666666668,37.051746666666666,2021-08-26 03:00:00
2021-08-26 03:15:00,0.6286266666666667,0.6215733333333333,0.6001666666666666,0.6139266666666666,0.5859933333333333,0.6255799999999999,36.50985333333333,35.853206666666665,7.996653333333333,1.2727266666666666,8.72968,1.3239266666666665,69.25,71.3,67.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.98977045555556,55.61227058125,-0.0023949854166666,51.41229902777778,-4.219250080010806,11.9394,22.05177111825168,21.09731011666666,20.146345897999595,66.25,65.86,66.41,68.67,68.13,104.01,432.4933333333333,202.4758,18.355026666666667,96.24522,37.05405333333333,2021-08-26 03:15:00
2021-08-26 03:30:00,0.6288266666666666,0.6206266666666667,0.59946,0.6130066666666667,0.58354,0.6232000000000001,36.47425333333333,35.94693333333333,7.838626666666667,1.26486,8.687240000000001,1.32056,69.2,71.34,67.78,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.03269839166668,55.5594241397436,-0.0027177493589743,51.459710273717945,-4.297189820875605,12.2222,22.010725476017228,21.089281466666662,20.106008744735675,66.23,65.85,66.37,69.02,68.6,104.47,432.83133333333336,205.06913333333333,18.311866666666667,96.24925333333334,37.04813333333333,2021-08-26 03:30:00
2021-08-26 03:45:00,0.6291533333333333,0.6215133333333333,0.60036,0.6143666666666667,0.5863066666666668,0.6248533333333334,35.99445333333333,35.45272666666666,7.996926666666667,1.28288,8.701446666666667,1.3178466666666668,69.18,71.27,67.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.8051196128205,56.19743179615385,-0.0017080442307692,51.41345883461538,-4.3330304845877485,13.1204,21.97448833335926,21.064934283333333,20.077645149776288,66.19,65.85,66.32,68.7,68.49,104.49,432.3253333333333,206.034,18.299546666666668,96.24986666666668,37.92464666666667,2021-08-26 03:45:00
2021-08-26 04:00:00,0.6285266666666668,0.62204,0.6004666666666666,0.6134666666666667,0.58614,0.6257333333333333,36.18687333333333,35.914926666666666,7.861506666666667,1.27682,8.673480000000001,1.2859866666666666,69.14,71.18,67.67,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.9733109810606,56.05095792727273,-0.0021796757575757,51.46051022727273,-4.117850014532894,12.6345,21.943707740593368,21.052515458333332,20.06003602132563,66.15,65.83,66.28,68.86,68.67,104.58,432.1453333333333,204.74646666666663,18.293973333333334,96.24374666666668,38.06522,2021-08-26 04:00:00
2021-08-26 04:15:00,0.6297333333333334,0.6225066666666667,0.60152,0.6143933333333333,0.5871666666666667,0.6253933333333334,36.29547333333333,35.19056,7.932773333333333,1.2863666666666669,8.724293333333332,1.3128,69.08,71.1,67.62,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.68698052083334,56.265097176388885,-0.0011901201388888,51.38673459722222,-4.011173889655724,12.2331,21.91053244920153,21.0218384,20.02428136071956,66.09,65.75,66.25,68.65,67.54,105.17,432.436,205.9606,18.27067333333333,96.25379333333332,38.23102666666667,2021-08-26 04:15:00
2021-08-26 04:30:00,0.6296733333333333,0.6223733333333333,0.6014266666666667,0.6145066666666668,0.5875800000000001,0.6259133333333333,36.31349333333333,36.09399333333333,7.843406666666667,1.25826,8.70754,1.30214,69.03,71.09,67.51,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.76161325347222,55.50223556527778,-0.0022377083333333,51.37038417013889,-3.974762068358298,12.1184,21.88488838140165,20.995158033333333,19.967548608629784,66.06,65.72,66.19,69.09,66.85,105.69,432.252,215.21373333333332,18.23839333333333,96.2482,39.06118,2021-08-26 04:30:00
2021-08-26 04:45:00,0.62852,0.6225,0.6000733333333333,0.61332,0.5859866666666667,0.6248266666666668,35.84741333333333,35.67035333333333,7.86962,1.2836066666666668,8.760153333333333,1.3057866666666669,68.98,71.01,67.39,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.91065182291668,56.01245525486112,-0.0006360166666666,51.398829595138885,-3.880809845168241,12.6411,21.8695029240896,20.964318075000005,19.95505470578757,66.07,65.72,66.25,68.8,68.75,105.1,432.48266666666666,217.6022,18.250366666666665,96.25397333333332,39.46378666666667,2021-08-26 04:45:00
2021-08-26 05:00:00,0.6265066666666667,0.6187733333333333,0.6007399999999999,0.61066,0.5858666666666666,0.6236333333333334,35.77966666666667,35.66706,7.779206666666667,1.3062866666666666,8.733659999999999,1.29994,68.95,70.99,67.35,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.29327947756413,56.171227611538455,-0.0022846032051282,51.34389206858974,-3.6747252285212064,12.4267,21.828478612931463,20.954164649999992,19.952225001888223,66.07,65.73,66.25,68.98,67.71,103.7,433.0493333333333,218.35593333333333,18.302526666666665,96.25458666666668,39.463460000000005,2021-08-26 05:00:00
2021-08-26 05:15:00,0.6273666666666667,0.6204000000000001,0.59838,0.6127199999999999,0.5850133333333333,0.62206,36.20164666666667,35.003193333333336,7.867726666666667,1.3040866666666666,8.750646666666666,1.280333333333333,68.9,70.94,67.31,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.16757176923078,56.09082273525641,-0.0016027461538461,51.25685947307693,-3.6861272086664,12.2946,21.81548725533884,20.93106660833333,19.922133928782102,66.07,65.7,66.24,67.8,68.0,105.69,433.41,219.33133333333333,18.271326666666667,96.25038666666666,39.63614,2021-08-26 05:15:00
