time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-08-26 05:30:00,0.6267266666666667,0.6204466666666666,0.5999133333333333,0.6116866666666667,0.5862133333333334,0.6233133333333334,36.56051333333333,35.25817333333334,7.746866666666667,1.2858666666666667,8.737706666666666,1.3475533333333334,68.88,70.88,67.32,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.2486232392857,55.47778714702381,-0.0021287476190476,51.23204791130953,-3.4532640994958577,12.8075,21.818223341980115,20.884983349999995,19.917026884132213,66.07,65.7,66.25,67.63,68.05,105.41,431.35266666666666,223.5544,18.30687333333333,96.25118666666668,40.35522,2021-08-26 05:30:00
2021-08-26 05:45:00,0.6270066666666666,0.61894,0.5999599999999999,0.61106,0.5857,0.6229533333333334,36.07148666666667,35.418366666666664,7.855720000000001,1.2813266666666665,8.69844,1.3193333333333332,68.84,70.82,67.27,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.08544506666668,55.76761214097223,-0.0019040444444444,51.36772246527778,-3.2597659397527203,12.2521,21.7799432479012,20.89619029166666,19.91647100132724,66.12,65.85,66.23,67.14,68.44,104.86,431.20133333333337,224.11666666666667,18.310426666666668,96.25464666666667,40.35516,2021-08-26 05:45:00
2021-08-26 06:00:00,0.62412,0.6166533333333334,0.5983933333333333,0.6086266666666666,0.5847066666666667,0.6225733333333333,36.44604,35.75722666666666,7.73716,1.2703,8.709679999999999,1.3197933333333334,68.79,70.79,67.31,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.25512381041666,55.51044495694444,-0.0010097604166666,51.43288550138889,-3.201382531732525,12.3698,21.756698413220647,20.88441273333333,19.924964922977324,66.15,65.82,66.25,67.04,67.83,105.13,431.1013333333333,223.60586666666663,18.34818,96.25462666666668,40.35733333333334,2021-08-26 06:00:00
2021-08-26 06:15:00,0.6235733333333333,0.6167066666666667,0.5980000000000001,0.6089666666666668,0.5852133333333334,0.6216200000000001,36.16964666666667,35.912913333333336,7.843826666666667,1.2789333333333337,8.621773333333332,1.31394,68.75,70.76,67.37,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.41579583910256,55.653303797435896,-0.0023445544871794,51.42245097499999,-3.115875466211292,12.2716,21.744058501567796,20.85607225833333,19.90398075586592,66.17,65.88,66.25,67.43,68.31,104.34,431.568,223.4468,18.32105333333333,96.25648,40.35973333333333,2021-08-26 06:15:00
2021-08-26 06:30:00,0.6246333333333334,0.6164533333333334,0.5989866666666667,0.609,0.5853933333333334,0.6217666666666666,35.86784,35.56876666666667,7.786653333333334,1.2863066666666667,8.736473333333333,1.3074066666666666,68.75,70.75,67.27,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.17112736602564,55.62941927115384,-0.0014370814102564,51.15928368717949,-2.96613884420347,12.7213,21.72355465688156,20.852948758333337,19.89149211071623,66.15,65.81,66.24,67.4,66.94,106.33,431.428,224.3575333333333,18.30483333333333,96.24936,40.35870666666666,2021-08-26 06:30:00
2021-08-26 06:45:00,0.6230600000000001,0.6160533333333333,0.5973666666666666,0.6093866666666667,0.58558,0.6221333333333334,36.105066666666666,35.651473333333335,7.932053333333333,1.2879266666666669,8.786926666666666,1.28288,68.71,70.74,67.27,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.0918927875,55.56510756726191,-0.001879019047619,51.01431008809523,-2.8706504093012817,12.3809,21.7081775900956,20.824053424999992,19.878444907830783,66.11,65.78,66.23,67.19,68.8,105.25,429.642,222.53053333333332,18.31356,96.25219333333332,40.35898,2021-08-26 06:45:00
2021-08-26 07:00:00,0.6249466666666667,0.6163266666666666,0.5967266666666667,0.6091066666666667,0.5841,0.6202333333333333,35.88374,35.01414,7.73184,1.26342,8.475246666666667,1.32494,68.71,70.73,67.29,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.0928092757576,55.63310404242425,-0.000718825,51.02614752121213,-2.7449206039407312,13.0158,21.69792659919824,20.79991700833334,19.90398075586592,66.1,65.86,66.23,67.25,67.19,105.71,431.358,223.66493333333332,18.30964,96.25726,40.35794666666666,2021-08-26 07:00:00
2021-08-26 07:15:00,0.6209733333333334,0.6158666666666667,87.20143333333334,0.6155466666666667,88.01558666666666,88.28608000000001,36.32159333333333,35.713613333333335,7.887519999999999,1.2681,8.811353333333333,1.30058,68.98,70.75,67.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,135.46303876333334,56.26447043,0.0264543938888888,50.99178444777779,-2.6009605026601803,11.8137,21.7799432479012,21.12213180833334,20.493855095042534,93.3,65.7,86.74,151.54,67.96,279.0,681.2713333333334,354.8693333333333,18.34342,96.24986,41.01934000000001,2021-08-26 07:15:00
2021-08-26 07:30:00,0.6213066666666667,0.6163466666666667,87.48134666666667,0.6210866666666667,88.32830666666668,88.50372666666667,35.3836,35.34658,7.910073333333333,1.2537866666666666,8.680226666666666,1.307486666666667,69.77,70.92,68.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,270.379015150641,55.39153159935897,0.0433353128205128,50.9946729378205,-2.4587592393150066,13.5247,21.91326377030481,21.490441866666668,21.1722452918404,94.68,65.88,81.04,198.0,71.62,263.0,1192.1446666666666,529.2444666666667,18.35808,96.25528666666666,40.97658,2021-08-26 07:30:00
2021-08-26 07:45:00,0.6204533333333334,0.6160866666666667,86.96712000000001,0.6202266666666667,87.98308,87.76330666666667,36.04377333333333,35.31845333333333,7.88776,1.2585666666666666,8.72946,1.258,70.38,71.12,69.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,249.03845103392857,55.574683425,0.025018656547619,50.93858405238096,-2.3605736524704457,12.2647,22.0774274388308,21.747927,21.656027974428756,97.75,66.21,82.04,72.71,69.01,408.0,1060.486666666667,471.8498,18.545573333333333,96.24624666666666,38.298840000000006,2021-08-26 07:45:00
2021-08-26 08:00:00,0.62054,0.61482,86.76752,0.62114,87.83821333333334,87.20678666666666,36.27744,35.908586666666665,7.937846666666667,1.2512933333333334,8.71298,1.2624466666666667,70.61,71.34,70.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,233.25774911785717,55.69115277321429,-0.0092410845238095,50.89009704166666,-2.187066173434643,11.8244,22.20574190411031,21.69459173333333,22.025226751677565,71.75,66.34,81.58,47.66,69.89,253.0,903.9626666666668,409.7317333333333,18.570986666666663,96.25599333333334,36.331226666666666,2021-08-26 08:00:00
2021-08-26 08:15:00,86.48757333333333,88.26879333333333,86.76134,88.01949333333333,87.79795333333333,87.28124,162.85766,167.20846,139.34534,1.2797733333333334,8.683613333333334,1.32186,70.75,71.53,70.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,230.15203607944443,55.40543707777777,-0.0146504794444444,50.89362188333334,-1.9668765869439424,13.7028,22.447127064382016,21.721509716666677,22.56174407886101,67.21,66.32,82.49,64.4,69.17,324.0,913.874,395.01253333333335,18.533026666666668,96.25682666666668,34.751486666666665,2021-08-26 08:15:00
2021-08-26 08:30:00,87.00457333333334,87.38891333333332,86.65792,87.70757333333333,86.95314666666667,87.29927333333333,171.48638666666665,174.98056,148.58599999999998,1.2754599999999998,8.767826666666668,1.3025266666666666,70.81,71.81,71.37,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,160.96308520055555,55.82579095333334,-0.0046682877777777,50.90839690666667,-1.5105276279242286,14.1271,22.742369140328435,21.779735525,22.95540291907446,67.19,66.68,68.68,66.95,66.73,83.71,523.5653333333333,201.43606666666668,18.61062,96.2532,33.43554,2021-08-26 08:30:00
2021-08-26 08:45:00,86.77470666666666,87.23552666666666,86.59468,87.16854666666667,86.63970666666667,87.28099333333333,173.00994666666665,176.50411333333335,149.91467333333333,1.2593266666666667,8.677313333333332,1.2019866666666668,70.89,72.11,71.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,128.28503451944442,55.68532970333333,0.0015119427777777,51.101205649444445,-1.2835019918493689,14.8767,22.958970265301616,21.82564624166666,22.67265643486536,67.08,66.71,67.2,65.47,69.49,105.82,450.8486666666667,119.8694,18.6731,96.25696666666666,30.02662,2021-08-26 08:45:00
2021-08-26 09:00:00,86.74563333333334,87.67696,86.61041333333334,87.03192,86.83336666666668,87.30986666666666,172.65679333333335,175.33883333333333,149.44874666666666,1.2836466666666666,8.6652,1.24818,70.94,72.34,71.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,101.65949032440476,55.38169258511905,0.0005425863095238,51.28844968511904,-0.960803504073992,15.472,23.108110109618167,21.878208241666663,22.469229656187395,66.81,66.51,66.99,68.71,67.0,108.9,437.5033333333333,118.58766666666666,18.4741,96.2528,29.90741333333333,2021-08-26 09:00:00
2021-08-26 09:15:00,86.72116666666668,87.62094,86.6117,87.15756,86.96945333333333,87.27070666666667,223.08781333333332,226.38468666666668,149.33557333333334,2.878386666666666,10.375386666666666,1.8308866666666668,71.1,72.64,71.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.3133417202381,55.43168693988095,-0.0004289517857142,51.23482623690477,-0.6182526148693677,14.7797,23.34538691208513,21.97515473333333,22.615851097199368,66.68,66.46,66.85,69.17,68.83,102.64,431.058,119.85,18.34494,96.25215333333334,30.567960000000003,2021-08-26 09:15:00
2021-08-26 09:30:00,86.72252,87.49643333333333,86.63689333333333,87.19843333333333,87.04820666666666,87.24704666666666,226.37026666666668,229.85594666666665,149.30130666666668,3.0099666666666667,10.310646666666669,1.8438266666666665,71.21,72.92,71.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.10311926666668,55.77056399,-0.0019702755555555,51.40988803333334,-0.487335427180197,16.7427,23.52062807254839,22.0119332,22.831876656507006,66.79,66.48,66.89,68.78,70.58,104.8,431.614,119.92906666666666,18.42734,96.25724,30.762426666666663,2021-08-26 09:30:00
2021-08-26 09:45:00,86.71918666666667,87.14594666666667,86.57791333333333,87.22682,86.99020666666667,87.28218,226.94322,230.1502933333333,149.89925333333335,2.8787333333333334,10.350606666666666,1.8552933333333328,71.3,73.15,71.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.90231017166668,56.37217741833334,-0.0007993855555555,51.84430025055556,-0.5534525176198032,16.8533,23.670492908437723,22.071276091666675,23.13813838541841,67.01,66.77,67.17,68.59,65.09,104.05,431.0086666666666,103.115,18.59102,96.25508666666666,28.23362666666667,2021-08-26 09:45:00
2021-08-26 10:00:00,86.7264375,86.9917625,86.55386875,87.11266875,86.898975,87.2682125,226.72691875,230.2404,149.7107125,2.91815625,10.23050625,1.781625,71.48,73.38,72.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.92186216369046,55.96787789107143,-0.0017633541666666,51.84993356607144,-0.262931781683998,17.8698,23.80480939528246,22.135860866666665,23.512224204250455,67.32,66.97,67.42,68.32,67.48,103.68,430.385,55.4333125,18.76665,96.2625375,23.29135625,2021-08-26 10:00:00
2021-08-26 10:15:00,86.70272857142857,87.27809285714285,86.60321428571429,87.23068571428571,86.92605,87.21195,225.7287785714286,229.8154,149.53770714285716,2.93935,10.249642857142858,1.7771285714285714,71.61,73.47,72.73,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,140.49755604285716,56.67111661547619,0.0011280571428571,52.18956111607143,-225.8848953141052,18.6476,23.696316229331387,22.19244164166667,23.49924849527088,67.54,66.72,67.21,69.11,151.82,248.0,691.3885714285715,15.930857142857144,18.875107142857143,96.26617142857144,7.321421428571428,2021-08-26 10:15:00
2021-08-26 10:30:00,86.73003333333332,87.77500666666667,87.11624,87.59210666666667,87.47648666666667,87.2646,226.37288,229.28456,149.03256666666667,2.90986,10.336706666666666,1.8565866666666664,71.7,72.95,72.16,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,257.4425365672222,59.65653152833333,-0.0003178372222222,52.09259091333333,-3603.069637255598,20.3676,22.711989777104748,22.186826350000004,22.764992139112167,62.86,60.68,61.32,70.15,218.0,265.0,1107.736,3.980666666666666,16.365906666666667,95.22040666666666,3.145773333333333,2021-08-26 10:30:00
2021-08-26 10:45:00,86.73344666666667,87.52446666666667,87.23647333333334,87.61534666666667,87.4927,87.36594666666666,225.21713333333332,228.1288,148.60799333333335,2.9802066666666667,10.348466666666669,1.8253,71.61,71.49,71.53,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,281.2383101638889,63.526156652777786,0.0023751666666666,51.96681195555555,-4532.363134814865,20.7554,21.57219062912941,21.91425680833333,22.425689469882457,57.79,55.7,56.61,68.42,174.0,186.0,1007.568,700.6963333333333,12.7186,31.166253333333334,68.83986,2021-08-26 10:45:00
2021-08-26 11:00:00,86.78578,87.07302666666666,87.18876,87.67283333333333,87.13462,87.50225333333333,224.8609,228.98302666666663,148.36622,2.9517266666666666,10.324013333333331,1.821346666666667,71.21,71.0,71.83,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,,,,,,20.9298,21.785069955896237,21.69586767500001,22.82158557531818,56.76,55.98,56.46,68.21,81.58,159.38,667.9699999999999,517.1592666666667,11.5375,30.473286666666663,69.66291333333334,2021-08-26 11:00:00
2021-08-26 11:15:00,86.82364000000001,86.88462666666666,86.84272666666666,87.58175333333334,87.06432666666666,87.54746,224.76356,229.56071333333333,148.32274666666666,2.986393333333333,10.119146666666667,1.8235266666666663,70.99,71.46,72.07,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,,,,,,20.9234,22.249529352615923,21.595881841666664,22.950254751638116,55.94,55.81,55.96,65.91,65.96,182.0,573.9486666666667,466.80353333333335,11.362793333333334,30.47686,69.65667333333334,2021-08-26 11:15:00
2021-08-26 11:30:00,86.88786,86.81886,86.80072,87.51835333333334,87.08362666666667,87.57046,225.37246666666667,228.26370666666665,148.56714666666667,2.9158,10.394393333333332,1.8541933333333331,70.84,71.61,72.11,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,,,,,,22.0066,22.416300390139497,21.44788173333333,22.90907331750691,55.09,55.09,55.0,69.68,68.71,203.0,578.2473333333334,478.2584666666667,10.92392,30.47961333333333,69.6556,2021-08-26 11:30:00
2021-08-26 11:45:00,86.89832,86.82343999999999,86.78088,87.53210666666668,87.05901333333333,87.57982,225.65626666666668,227.98206,148.66341333333332,2.8456266666666665,10.428993333333333,1.91848,70.78,71.69,72.18,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,,,,,,20.9254,22.485799757305077,21.418931425,22.831876656507006,55.35,55.3,54.97,68.03,69.38,235.0,609.88,499.7058,11.123553333333332,30.476173333333332,69.66268666666666,2021-08-26 11:45:00
2021-08-26 12:00:00,86.84922,86.96160666666667,86.75236666666666,87.50354,87.09572666666666,87.58070666666666,224.8706933333333,228.3976933333333,147.91965333333334,2.99562,10.151313333333333,1.8558666666666668,70.75,71.72,72.17,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,,,,,,21.7744,22.53448820941395,21.457150400000003,22.826731063124782,56.09,55.99,55.71,73.05,72.84,262.0,682.0386666666667,538.8778,11.564546666666669,30.47647333333333,69.66672666666666,2021-08-26 12:00:00
2021-08-26 12:15:00,86.88327333333334,87.22636666666668,86.79246666666667,87.53153333333333,87.08945333333332,87.59808666666666,224.92012666666668,228.57233333333332,147.79273999999998,2.9664,10.309499999999998,1.8521066666666668,70.77,71.86,72.4,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,,,,,,22.6789,22.699010405893542,21.528372775,22.770136474431013,57.98,57.94,57.67,70.21,67.22,292.0,755.1066666666667,581.7809333333333,12.69612,30.4738,69.6636,2021-08-26 12:15:00
2021-08-26 12:30:00,86.86524666666666,87.76419333333334,86.77842666666668,87.45310666666666,87.28313333333334,87.56252666666666,224.95853333333332,228.70230666666663,147.90130666666667,2.935313333333333,10.261053333333331,1.8394066666666664,70.85,71.99,72.45,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,,,,,,22.2447,22.81978247322468,21.60982723333333,22.780425457507818,59.4,59.32,58.59,63.89,66.21,351.0,887.8633333333332,660.2780666666666,13.876206666666668,30.471146666666662,69.6656,2021-08-26 12:30:00
2021-08-26 12:45:00,86.79638666666666,87.46432,86.84343333333332,87.50886,87.72800000000001,87.54045333333333,224.46612666666667,227.87058666666664,147.2572933333333,2.96272,10.141526666666667,1.8282,71.06,72.23,72.84,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,255.6945694465278,58.04144559305555,0.0004400291666666,51.4652679625,-2966.882930643837,21.6479,22.90727438380713,21.709082866666662,22.937492195853167,60.41,59.61,59.34,73.84,90.47,415.0,1064.5593333333334,775.6662666666667,14.870433333333333,30.47571333333333,69.66299333333333,2021-08-26 12:45:00
2021-08-26 13:00:00,86.76644666666667,87.28542,86.93892000000001,87.59858666666668,87.95574666666667,87.52835333333333,223.8395,227.46638666666664,146.48374666666666,2.92256,10.19086,1.8515,71.14,72.1,72.5,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,246.52141928,58.2876406075,-0.0004176416666666,51.29344001416666,-3571.976087590608,22.5778,22.729869889205983,21.730649475000003,22.729222991366555,59.03,58.12,57.67,64.68,87.58,381.0,1104.5866666666666,803.2058,13.752793333333331,30.473613333333333,69.66178,2021-08-26 13:00:00
2021-08-26 13:15:00,86.87846666666665,87.14810000000001,86.92708,87.6109,87.98002,87.55098,88.21891333333333,88.70605333333333,17.028086666666667,2.84908,10.274053333333333,1.8736533333333332,71.12,71.79,71.95,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,250.7510839020833,59.43769849861111,0.0040217333333333,51.419363056250006,-3508.2257203162844,23.5584,22.516367036152246,21.58995215,22.08439094262866,58.05,57.4,56.89,70.48,74.85,398.0,1097.3166666666666,804.4109333333333,12.974086666666668,30.47268,69.66696,2021-08-26 13:15:00
2021-08-26 13:30:00,86.80453333333334,87.29279333333334,86.74204,87.52195333333333,87.94093333333333,87.57391333333334,78.79235333333332,78.23968666666666,7.762433333333333,2.9372666666666665,10.128973333333333,1.880153333333333,70.92,71.77,71.84,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,214.04207426346156,59.2115690301282,0.0033710506410256,51.463011972435886,-3036.549376597969,23.078,22.41359310281308,21.38586817500001,22.007109933997924,57.41,57.21,56.42,68.86,66.73,360.56,979.5113333333334,727.5398666666666,12.640853333333332,30.476966666666662,69.66278000000001,2021-08-26 13:30:00
2021-08-26 13:45:00,86.72806666666666,87.57736666666666,86.68955333333334,87.50742,87.85218,87.61937333333334,78.77277333333333,78.32563333333333,8.036106666666667,2.858206666666667,10.47368,1.89922,70.75,71.72,72.09,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,206.57714816060607,58.85554582651515,0.0036136098484848,51.56068492272728,-2767.5928270392687,24.4748,22.31356945727805,21.222221033333334,22.145669743651126,57.34,57.23,56.58,70.31,68.21,407.0,935.4846666666668,705.8036,12.582866666666666,30.47254,69.66548666666668,2021-08-26 13:45:00
2021-08-26 14:00:00,86.76222,87.94030666666666,86.66876666666667,87.61058,87.97908666666667,87.67340666666668,78.76142666666667,78.67182,7.914573333333333,2.91546,10.45288,1.85222,70.7,71.66,72.15,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,233.7062110520833,58.32289916111111,0.0041203395833333,51.52077532013889,-2886.9364667452214,23.6924,22.251948779973134,21.153903041666677,22.007109933997924,58.01,57.79,56.94,68.98,66.79,398.0,998.858,740.5841333333334,12.850306666666668,30.47326,69.66858666666667,2021-08-26 14:00:00
2021-08-26 14:15:00,86.78807333333334,87.07296666666666,86.67754,87.66728666666667,87.18412,87.69295333333334,214.71198,215.94672,137.15687333333335,2.83948,10.398286666666667,1.9240466666666665,70.54,71.67,73.9,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,158.37844976319442,59.05708719513888,0.0003953444444444,51.60988948541668,-1872.2181221177443,23.9109,22.308433893630024,21.14176685,24.57282255744616,57.61,57.81,57.83,62.32,64.61,98.82,551.7833333333333,447.9284666666666,12.880806666666668,30.475926666666663,69.66534,2021-08-26 14:15:00
2021-08-26 14:30:00,86.80247333333334,86.22301999999999,86.73112666666665,87.61232666666666,86.38488000000001,87.67788,223.29156,226.6848533333333,145.93128,2.9867133333333333,10.214693333333337,1.8509466666666663,70.63,71.81,75.46,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,123.3801192076923,58.852717119230775,0.0002844884615384,51.64258961666666,-938.3532809704176,23.6951,22.52420896361815,21.257684975,25.801938066459968,58.04,58.47,58.6,65.84,63.61,102.66,437.6086666666667,366.8058,12.82756,30.47542,69.66197333333334,2021-08-26 14:30:00
2021-08-26 14:45:00,86.82488,85.93784666666667,86.74188666666667,87.27497333333334,86.15033333333334,87.66145333333334,224.02874666666668,225.39744,146.5757133333333,2.7764066666666665,10.22308,1.7642266666666666,70.73,72.1,76.6,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,99.33359579242423,57.60726845075757,0.0002339189393939,51.662486025,-877.3473477257161,24.672,22.78376531248585,21.39533855833333,26.55411249113041,59.06,59.32,59.76,69.78,67.23,106.27,426.72,365.2164666666667,13.521593333333334,30.47729333333333,69.65711333333334,2021-08-26 14:45:00
2021-08-26 15:00:00,86.82079999999999,85.76878,86.74856666666666,87.19889333333334,85.89671333333334,87.61642,223.68681333333333,225.88645333333332,146.70176666666666,2.87222,10.217246666666666,1.8434133333333331,70.8,72.37,77.31,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.35035884444444,56.63935936249999,0.0008063798611111,51.65188864375,-674.8675254891367,24.5065,23.012925612555197,21.507433333333328,27.014710786153387,59.58,59.85,60.25,69.04,68.16,106.25,423.7046666666666,368.3340666666666,13.932786666666669,30.473560000000003,69.65876,2021-08-26 15:00:00
2021-08-26 15:15:00,86.78911333333333,85.53578666666667,86.72724666666666,87.16021333333333,85.73084,87.59866000000001,223.4750666666667,225.05813333333333,146.39356666666666,2.8665666666666665,10.06776,1.8127,71.03,72.67,77.99,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.14133461458331,56.57452027222222,0.0007932152777777,51.50244237013889,-876.0731388495891,23.7913,23.22414742518868,21.642856425,27.381673981166955,60.47,60.74,61.14,68.42,67.23,105.13,424.77,363.783,14.603466666666666,30.479366666666667,69.65787999999999,2021-08-26 15:15:00
2021-08-26 15:30:00,86.78484666666667,85.4501,86.65480000000001,87.18700666666668,85.61362,87.53259333333334,223.1479133333333,224.67109333333332,145.78920666666667,2.86274,10.22192,1.8527733333333327,71.08,72.96,78.71,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,98.63462094358977,57.125509132051285,-0.0004171134615384,51.53412154807692,-811.7927008719593,25.1568,23.414929546114426,21.75583991666667,26.95394723667954,61.4,61.45,61.61,64.85,67.39,204.0,484.6646666666666,410.6582,14.968226666666668,30.478506666666664,69.65781333333332,2021-08-26 15:30:00
2021-08-26 15:45:00,86.7637,86.03654666666667,86.61864666666666,87.15735333333333,85.78866,87.46475333333333,222.52222,226.2032133333333,145.61114666666666,2.929013333333333,10.29814,1.8670133333333327,71.33,73.19,78.16,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,132.39030903035714,57.70575151130952,0.0003217166666666,51.6825690625,-2687.0960810433508,24.9169,23.57224712198382,21.813195441666675,25.88549886842742,60.19,59.96,59.74,65.52,70.18,237.0,690.5306666666668,527.4648,14.673893333333332,30.48295333333333,69.66390666666666,2021-08-26 15:45:00
2021-08-26 16:00:00,86.73709333333333,86.1758,86.52765333333333,87.13957333333333,85.946,87.36070666666666,221.73450666666668,224.44894,144.94207999999998,2.9128200000000004,10.1808,1.8094333333333332,71.4,73.33,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,120.41180339791669,56.93171138958334,0.0006158833333333,51.53806328541668,-1418.5392890545934,24.5366,23.618855821732268,21.860160808333333,25.84110005927522,60.29,60.13,60.1,66.59,71.74,222.0,645.564,508.33026666666666,14.127,30.47722,69.65809333333333,2021-08-26 16:00:00
2021-08-26 16:15:00,86.77748666666666,86.11514000000001,86.59131333333333,87.24206000000001,86.08885333333333,87.39815333333333,221.4431,223.11866,144.2272133333333,2.88078,10.310613333333333,1.8298066666666664,71.5,73.44,77.92,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,110.78968413333332,57.41306175902778,-0.0005071270833333,51.40582888125,-1377.248353891392,24.2671,23.688502417799494,21.912703691666664,25.749661414336288,60.65,60.45,60.53,65.25,63.89,203.0,601.228,488.9027333333333,14.529486666666664,30.48291333333333,69.65795333333334,2021-08-26 16:15:00
2021-08-26 16:30:00,86.77178,86.10166000000001,86.55789333333334,87.17772666666666,86.08871333333333,87.38408666666666,221.6822733333333,223.30811333333332,144.54803333333334,2.896806666666667,10.134826666666669,1.8535733333333333,71.62,73.63,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,109.33380984038462,57.173136137820514,-8.863846153846143e-05,51.41013963141025,-1426.518904000582,23.1271,23.745326128016814,22.024006575000005,25.7888125732577,61.36,61.24,61.33,65.23,65.98,158.26,573.938,469.6094,15.002973333333331,30.479066666666665,69.65994,2021-08-26 16:30:00
2021-08-26 16:45:00,86.74951333333334,86.04914666666667,86.47408666666666,87.13521333333333,86.10928,87.31725333333334,222.92073333333332,224.19488,145.70346666666669,2.9207533333333333,10.30266,1.825653333333333,71.71,73.8,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,100.20870557777778,56.70225357500001,0.0022584444444444,51.50432436944444,-1168.2903273172935,23.4056,23.84856742726123,22.02855134166667,25.7182031012145,61.98,61.67,62.12,67.96,69.99,176.0,559.306,462.1663333333333,15.24956,30.47459333333333,69.66127333333334,2021-08-26 16:45:00
2021-08-26 17:00:00,86.7139,85.96068666666666,86.47579333333333,87.07230666666666,86.11268,87.30965333333333,223.20585333333332,225.0121,146.09086,2.9011733333333334,10.2246,1.80774,71.83,73.96,77.95,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,,,,,,23.0331,23.931405197856638,,25.655515554976773,62.45,62.19,62.65,68.65,68.49,174.0,535.612,453.349,15.696586666666668,30.48155333333333,69.65468666666668,2021-08-26 17:00:00
2021-08-26 17:15:00,0.6174933333333333,0.6116333333333334,86.46659333333334,0.6066,86.114,87.28079333333334,224.40702,225.58918666666668,146.94096666666667,2.919813333333333,10.238393333333333,1.8528066666666667,71.89,74.08,77.86,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,,,,,,22.7975,23.962435141260077,,25.6842927189922,63.34,63.1,63.53,69.28,69.04,150.11,512.3406666666666,442.654,16.16828,30.47994,69.65417333333333,2021-08-26 17:15:00
2021-08-26 17:30:00,0.6198266666666666,0.6143133333333334,86.43367333333335,0.60778,86.11030666666667,87.25757333333333,223.42168,226.23790666666667,146.12902666666665,2.8793266666666666,10.3814,1.8377266666666665,71.96,74.13,77.88,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,,,,,,22.0444,23.957263146803317,,25.67897201510027,63.73,63.58,64.07,68.32,68.68,135.05,477.9206666666667,418.1700666666667,16.32276,30.48032,69.65942,2021-08-26 17:30:00
2021-08-26 17:45:00,0.6178533333333333,0.6121200000000001,86.46991333333334,0.6057133333333333,86.10722666666668,87.29484666666667,221.55038666666667,223.91475333333332,144.7385733333333,2.8849,10.115566666666666,1.87124,72.03,74.23,77.91,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,,,,,,22.5178,23.990932875918983,,25.67118499446548,64.29,64.14,64.5,68.0,69.51,119.81,455.4266666666666,410.2282,16.964733333333335,30.47985333333333,69.66481333333333,2021-08-26 17:45:00
2021-08-26 18:00:00,0.6201399999999999,0.6146333333333334,86.42593333333333,0.6068866666666666,85.98387333333334,87.25833333333334,223.1884,224.83264666666668,146.37882,2.8562066666666666,10.384853333333332,1.8415133333333336,72.08,74.34,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,,,,,,22.612,24.06072887753038,,25.70252876375298,65.32,65.01,65.59,68.44,68.36,106.93,438.4993333333333,378.7522666666666,17.167433333333335,30.48343333333333,69.65725333333333,2021-08-26 18:00:00
2021-08-26 18:15:00,0.6215200000000001,0.6156733333333333,86.39270666666667,0.60762,86.07708,87.19523333333333,185.49604,188.834,148.50043333333332,1.35532,8.816933333333333,1.40272,72.16,74.2,76.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,20.4959,23.900380092747863,,24.25145951833389,63.75,62.81,62.63,60.16,97.61,319.0,725.0226666666666,553.7674666666667,16.872053333333334,30.484726666666667,69.65544,2021-08-26 18:15:00
2021-08-26 18:30:00,0.6263000000000001,0.6206533333333333,86.51093333333333,0.6140333333333333,87.107,87.19645999999999,183.48188,186.33454666666665,148.90326,1.24912,8.612566666666668,1.394793333333333,72.14,73.9,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,21.9524,23.603224548539288,,22.84485372173509,61.82,60.94,60.43,65.74,91.83,322.0,1020.256,732.5945333333333,15.336933333333333,30.478906666666667,69.65798,2021-08-26 18:30:00
2021-08-26 18:45:00,0.6268066666666667,0.62206,86.40766,0.6136666666666667,87.01792666666667,87.23346666666666,183.62984,187.30538,149.55117333333334,1.30298,8.675333333333333,1.37576,71.97,73.66,73.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,21.4422,23.42524675322824,,22.7341283058322,60.94,60.52,60.48,67.27,68.99,200.0,728.2193333333333,546.3090666666667,14.371813333333334,30.47817333333333,69.65973333333334,2021-08-26 18:45:00
2021-08-26 19:00:00,0.6272866666666667,0.6218400000000001,86.51364666666667,0.6142666666666667,86.70871333333334,87.28542,183.6212933333333,186.83650666666665,149.65142,1.2908866666666663,8.66066,1.3539466666666666,71.84,73.59,73.62,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,21.0883,23.440723474017545,,22.945106692997054,61.1,60.8,61.01,68.77,70.28,166.0,584.7800000000001,466.0299333333333,14.688013333333334,30.479026666666662,69.65873333333334,2021-08-26 19:00:00
2021-08-26 19:15:00,0.6273533333333333,0.6217333333333334,86.51218666666666,0.6155266666666666,86.66204666666665,87.31926,45.94834,46.06002,17.112773333333333,1.2524799999999998,8.65568,1.32438,71.71,73.44,73.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,20.3261,23.311783928001887,,23.08166661932205,61.54,61.31,61.58,68.39,67.42,124.68,491.946,413.9709333333333,15.00084,30.478206666666665,69.66094666666666,2021-08-26 19:15:00
2021-08-26 19:30:00,0.6271066666666666,0.62204,86.49244,0.61372,86.57792666666667,87.36340666666666,35.85574,35.27554666666666,7.864686666666667,1.2682066666666667,8.69416,1.3223333333333334,71.52,73.22,73.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,19.3782,23.139022992765376,,23.11772385589751,62.16,62.03,62.61,68.95,67.9,108.84,436.6166666666667,374.80393333333336,15.56832,30.481753333333334,69.65411999999999,2021-08-26 19:30:00
2021-08-26 19:45:00,0.62824,0.6232933333333333,86.46890666666667,0.6145066666666668,86.52152666666666,87.39246,36.14066666666667,35.58196,7.79594,1.3029266666666668,8.701746666666667,1.375813333333333,71.34,73.06,73.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,18.9692,23.01807511312984,,23.07899192541413,62.65,62.58,63.16,67.57,66.79,104.38,427.036,360.3012,15.82892,30.4802,69.66154,2021-08-26 19:45:00
2021-08-26 20:00:00,0.6278266666666668,0.6232666666666666,86.50786,0.6149333333333333,86.55780666666666,87.42792,36.5009,35.07116,7.758106666666666,1.2929,8.595873333333333,1.3529666666666669,71.18,72.98,73.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,17.7153,22.94599213021144,,23.012039979782344,63.48,63.27,63.83,67.68,67.9,104.19,427.24533333333335,358.0805333333334,16.376026666666668,30.60246,69.66236666666667,2021-08-26 20:00:00
2021-08-26 20:15:00,0.6272533333333333,0.6228733333333333,86.50742666666666,0.6153533333333333,86.56646666666667,87.44557333333334,36.48006,35.29459333333333,7.833106666666667,1.2686333333333333,8.731506666666666,1.3011,71.07,72.94,73.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,16.9305,22.90727438380713,,22.97599667946031,64.79,64.47,65.14,67.42,67.96,103.75,425.4093333333333,356.63146666666665,16.986733333333333,50.34472,69.61888666666667,2021-08-26 20:15:00
2021-08-26 20:30:00,0.6284666666666666,0.6224933333333333,86.51254666666667,0.6142533333333333,86.60024,87.44232000000001,36.33649333333334,35.614106666666665,7.768466666666667,1.2614,8.667660000000001,1.272333333333333,71.08,72.98,73.54,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,17.6824,22.979349951889787,21.630904041666668,23.04026192688269,67.13,66.61,67.15,67.05,67.85,102.66,422.864,352.1714666666667,18.61149333333333,72.21066,69.58452666666668,2021-08-26 20:30:00
2021-08-26 20:45:00,0.6273333333333333,0.62178,86.48710666666666,0.6141466666666666,86.55494666666667,87.41938,36.07678,36.58110666666666,7.938693333333333,1.2766866666666667,8.67008,1.317073333333333,71.08,73.04,73.53,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.36218630104166,57.00841984791667,0.00432669375,51.51548251145833,-15.44984967926893,17.7511,23.105633687414297,21.7371541,23.09692229492072,68.74,68.16,68.61,67.09,66.89,105.08,429.6813333333333,349.69806666666665,19.75894,93.42953333333334,68.52081333333334,2021-08-26 20:45:00
2021-08-26 21:00:00,0.6273466666666666,0.6216333333333334,86.51184666666667,0.6140266666666666,86.58899333333333,87.43890666666667,35.87782666666667,35.1362,7.800446666666667,1.2496733333333334,8.63958,1.3457,71.2,73.19,73.54,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.1112634848485,56.54357628333333,0.0030119159090909,51.32650180151516,-14.426567378334944,19.003,23.195707286662696,21.796674541666665,23.161420371202382,69.64,69.1,69.63,67.63,68.6,104.05,431.5626666666667,295.30753333333337,20.4262,96.26967333333332,53.05873333333333,2021-08-26 21:00:00
2021-08-26 21:15:00,0.6308066666666666,0.6222133333333333,0.6026266666666668,0.6142066666666667,0.61618,0.6265733333333333,36.60542,35.497640000000004,7.926546666666667,1.26648,8.657919999999999,1.34584,71.15,73.16,73.41,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.1838779871212,60.00676740227273,-0.0017517893939393,51.51452752878788,-1754.585844496658,18.7591,23.141696679391032,21.72313361666666,23.029961492062625,65.75,66.19,66.15,68.8,68.2,106.78,439.64,320.7002,19.14894,49.4668,62.34156,2021-08-26 21:15:00
2021-08-26 21:30:00,0.6292533333333333,0.6223,0.6021466666666666,0.6148399999999999,0.6000800000000001,0.6268333333333334,36.86685333333333,35.54314,7.84882,1.2652466666666666,8.665833333333333,1.3041200000000002,70.78,72.85,72.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.42836318541669,57.411623285416674,-0.0010898361111111,51.69187434722222,-424.8372975083011,19.5904,22.827616287940884,21.475038949999995,22.589891695980214,63.4,63.76,64.08,68.67,67.93,105.25,440.364,362.4648,15.2992,30.47976,69.66122666666666,2021-08-26 21:30:00
2021-08-26 21:45:00,0.6295333333333333,0.6223133333333333,0.6015866666666666,0.6161666666666666,0.5773266666666667,0.6241800000000001,36.64780666666666,35.60385333333333,7.84536,1.2987466666666667,8.751806666666665,1.31538,70.69,72.61,72.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.62849016736112,56.404232271527775,-0.0023160249999999,51.58404519861111,-5.891283458284907,19.3461,22.66790623038713,21.40230211666668,22.394864900755067,63.07,63.34,63.56,68.95,67.95,105.82,430.468,361.7952,16.06674,30.4788,69.65860666666666,2021-08-26 21:45:00
2021-08-26 22:00:00,0.63018125,0.62288125,0.60049375,0.6145,0.577725,0.623675,36.03696875,35.7118375,7.8316125,1.2681375,8.6499,1.33184375,70.49,72.46,72.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.5083785825,56.83268696833333,-0.0021429433333333,51.53154881583333,-745.7733456602979,20.0873,22.60131295143537,21.388393841666677,22.315107893179917,65.67,65.23,65.85,68.96,67.15,104.45,426.82875,358.9701875,17.52301875,30.4781625,69.65509375,2021-08-26 22:00:00
2021-08-26 22:15:00,0.6306428571428572,0.6230357142857142,0.6031714285714286,0.6158285714285715,0.5810714285714286,0.6251214285714285,36.2722,35.03378571428571,7.787278571428572,1.3152785714285715,8.747042857142857,1.3225,70.44,72.31,72.32,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.7501880121212,57.44595415984848,-0.0015990969696969,51.67110667196969,-466.3500691282092,20.1312,22.575609140486108,21.35502645,22.28971702645231,64.61,64.47,64.98,68.7,67.62,104.63,433.3571428571428,362.2048571428572,17.22682142857143,30.48092857142857,69.65795,2021-08-26 22:15:00
2021-08-26 22:30:00,0.6302666666666668,0.62282,0.6028066666666666,0.6159333333333332,0.5795533333333333,0.62536,36.71242,35.87673333333333,7.914133333333334,1.3125666666666669,8.807246666666666,1.2745266666666666,70.41,72.28,72.1,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.5386055090909,57.61792815075757,-0.0027140598484848,51.74401800681817,-602.5238580597362,19.4525,22.552347118295643,21.35658783333333,22.26375260657096,66.56,66.12,66.65,68.63,67.95,103.97,429.522,360.4922,18.146546666666666,30.47573333333333,69.66164,2021-08-26 22:30:00
2021-08-26 22:45:00,0.62962,0.6218066666666666,0.6021333333333333,0.61424,0.5802666666666667,0.6245466666666667,35.89897333333333,35.77198,7.901453333333333,1.291653333333333,8.664026666666667,1.30702,70.39,72.25,72.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.44486699722223,57.57737727430556,-0.0038306499999999,51.86001695138889,-446.40572698580223,17.9798,22.54990781669335,21.300734225,22.204854011489036,65.5,65.28,65.84,68.5,67.91,105.6,432.742,366.4713333333333,17.943546666666666,30.47434666666667,69.66105333333333,2021-08-26 22:45:00
2021-08-26 23:00:00,0.6291066666666667,0.6218333333333333,0.6021266666666667,0.6142866666666666,0.5791733333333333,0.6246533333333333,36.223866666666666,36.10463333333334,7.873493333333333,1.26892,8.664093333333334,1.2633,70.34,72.22,71.97,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.42379053583332,58.73531042083333,-0.0024099925,51.63415440333333,-15.98928267955308,18.0768,22.529348537364683,21.347494041666668,22.158653912040904,67.14,66.7,67.27,68.39,68.98,104.6,430.4066666666667,364.5195333333333,18.52405333333333,39.05276666666667,69.64394666666666,2021-08-26 23:00:00
2021-08-26 23:15:00,0.6298266666666666,0.6222,0.6016466666666667,0.6147333333333334,0.5808933333333334,0.62364,36.28156666666667,36.14099333333333,7.806953333333333,1.2455733333333332,8.727020000000001,1.2969866666666665,70.36,72.27,71.94,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.31811056833332,57.012873544166666,-0.0018702383333333,51.61481123000001,-15.681603562516427,18.3913,22.59861435119427,21.42848790833333,22.23052385657627,68.74,68.22,68.65,68.24,67.04,103.7,429.43,358.7442,19.77764,67.9829,69.58803333333334,2021-08-26 23:15:00
2021-08-26 23:30:00,0.6292866666666667,0.6218199999999999,0.6003266666666668,0.61438,0.5790799999999999,0.6225533333333334,36.05410666666667,36.236673333333336,7.806839999999999,1.2420666666666669,8.613453333333332,1.2749933333333334,70.41,72.28,71.94,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.26443277708334,56.96391702708333,-0.0007770527777777,51.65589478611111,-15.261693318192377,19.0321,22.701459589303735,21.471167675000007,22.330232922844917,69.72,69.14,69.61,68.01,68.16,103.44,432.8753333333333,356.3809333333333,20.499366666666667,90.16838666666668,69.45094666666667,2021-08-26 23:30:00
2021-08-26 23:45:00,0.6301666666666667,0.6228933333333334,0.6015933333333333,0.6151599999999999,0.5802066666666666,0.6236200000000001,36.87948,35.752766666666666,7.810833333333333,1.2409666666666666,8.784026666666668,1.3180066666666663,70.4,72.37,71.9,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.46277885530304,59.37651841363636,-0.0017358734848484,51.66886245606061,-1381.8522830604484,20.742,22.70929648834561,21.46817756666667,22.24321304598078,66.53,66.7,66.72,68.7,68.0,105.08,438.40866666666665,358.1444,19.639686666666663,53.87735333333333,67.83162,2021-08-26 23:45:00
2021-08-27 00:00:00,0.6293000000000001,0.6225866666666666,0.60132,0.6139266666666666,0.5806333333333333,0.6244866666666666,36.58144666666667,35.77392666666666,7.89778,1.2838466666666666,8.757686666666666,1.3515133333333331,70.18,72.16,71.54,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.72414011458334,57.29872551736111,-0.0028708708333333,51.61221447986111,-263.9502429585392,20.4433,22.516367036152246,21.27386514166667,21.909641873952182,63.75,64.18,64.37,69.02,67.91,105.19,439.74533333333335,364.802,15.844973333333334,30.475226666666668,69.65974,2021-08-27 00:00:00
2021-08-27 00:15:00,0.6299733333333334,0.62276,0.60058,0.6150533333333333,0.5803066666666666,0.6241533333333333,36.51322,35.58524666666666,7.8005,1.3113733333333333,8.720266666666667,1.26782,70.03,71.97,71.28,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.6723040224359,56.91728126794872,-0.0021287788461538,51.69612312051283,-5.551091102411949,20.1436,22.36707496465812,21.19120628333333,21.727784553398862,64.47,64.3,64.77,68.77,67.5,105.45,432.0866666666667,363.8192666666666,16.511493333333334,30.475306666666665,69.66246666666666,2021-08-27 00:15:00
2021-08-27 00:30:00,0.62982,0.6228733333333333,0.6016066666666667,0.6152266666666667,0.5813933333333333,0.62592,36.572786666666666,35.47914,7.836746666666666,1.2935466666666666,8.68658,1.2723266666666668,70.02,71.92,71.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.4686616825,58.202038715833325,-0.0008586966666666,51.780409445,-866.2482578428011,20.5245,22.36493021872309,21.23033345833333,21.804683369861092,66.01,65.61,66.17,68.59,67.23,104.71,428.228,363.7225333333333,18.28316,30.47876,69.65901333333333,2021-08-27 00:30:00
2021-08-27 00:45:00,0.62958,0.62298,0.6020733333333333,0.61584,0.5815466666666667,0.6254533333333333,35.951440000000005,35.99460666666666,7.89684,1.2797133333333333,8.816346666666668,1.3011133333333331,69.99,71.81,71.19,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.61243129166664,56.88580200909091,-0.0025669348484848,51.72760244166668,-23.40008839684137,20.9319,22.33111503382986,21.174719166666662,21.77904847718781,65.67,65.36,65.85,68.41,69.06,105.06,432.6546666666666,363.3888,17.64706,30.47844,69.66357333333333,2021-08-27 00:45:00
2021-08-27 01:00:00,0.6304866666666666,0.6228133333333333,0.6009733333333334,0.6146066666666667,0.58046,0.6233933333333332,36.26068,36.16848666666667,7.837460000000001,1.26442,8.691113333333334,1.3178666666666667,70.01,71.81,71.15,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.6024045878788,57.22492899242423,-0.0014523151515151,51.6906909909091,-861.9409367865833,21.2097,22.34409983979225,21.18283227500001,21.814596368538677,66.37,66.01,66.52,68.77,65.91,104.71,430.692,363.064,18.560846666666663,30.47771333333333,69.66080666666667,2021-08-27 01:00:00
2021-08-27 01:15:00,0.62992,0.6221666666666666,0.6012733333333333,0.6146533333333333,0.5813066666666666,0.6246200000000001,35.696373333333334,36.03144,7.929033333333334,1.3066533333333334,8.660726666666667,1.2823466666666663,70.01,71.78,71.09,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.53635031805555,59.47657359930556,-0.0021373861111111,51.70995498888888,-48.97821386279429,20.7171,22.33382652872797,21.11875193333333,21.79647736300285,66.16,65.76,66.39,68.34,68.96,104.75,434.272,364.64006666666666,17.959020000000002,30.474713333333334,69.66615333333333,2021-08-27 01:15:00
2021-08-27 01:30:00,0.6303133333333333,0.6231066666666667,0.6019866666666667,0.6156,0.58304,0.6254000000000001,36.41488666666667,35.399660000000004,7.864146666666667,1.2819666666666667,8.634366666666667,1.3032133333333331,70.04,71.74,71.06,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.6317983897436,57.84198006474359,-0.0014862147435897,51.65679579294873,-837.2290085952692,17.1812,22.32112920390432,21.150213641666667,21.781439252404937,66.29,65.92,66.48,68.57,66.77,104.56,433.7633333333333,368.4776,18.56328,30.47603333333333,69.65997999999999,2021-08-27 01:30:00
2021-08-27 01:45:00,0.6302066666666666,0.6226866666666666,0.6025133333333332,0.6145733333333333,0.58206,0.6252266666666666,36.67100000000001,35.16404,7.866726666666667,1.2786466666666667,8.665326666666665,1.3239666666666667,69.93,71.69,70.93,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.59755425166666,56.79845709999999,-0.0010879208333333,51.95368703583333,-16.044679560629298,16.1703,22.274908600731976,21.13499006666667,21.66115295130652,66.41,65.99,66.56,68.18,67.54,104.97,433.2793333333333,368.6775333333333,18.03384,37.12056,69.65246,2021-08-27 01:45:00
2021-08-27 02:00:00,0.6298066666666666,0.6222,0.6012933333333333,0.61476,0.5811333333333334,0.6246533333333333,36.22026666666667,35.58080666666667,7.882653333333334,1.28604,8.833580000000001,1.3082933333333335,69.9,71.73,70.9,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.51862563030303,57.35715916212121,-0.0033052151515151,51.8617876651515,-15.903341164433554,18.417,22.32869001325082,21.211166716666657,21.691904398997792,68.05,67.54,68.03,68.16,68.36,103.59,429.086,364.7682,19.33118,58.01218,69.60750666666667,2021-08-27 02:00:00
2021-08-27 02:15:00,0.6293733333333333,0.6223933333333334,0.60214,0.6143933333333333,0.5824266666666666,0.6251066666666667,36.16541333333334,35.444626666666665,7.997293333333333,1.2849866666666665,8.77918,1.3442533333333335,69.96,71.82,70.9,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.37774639375,57.709768941666674,-0.0008178506944444,51.66734598541667,-1562.9441037797303,20.1618,22.4033178246076,21.25894008333334,21.76093143675837,69.2,68.61,69.1,68.06,68.5,103.66,429.242,360.7313333333333,20.16832,74.19094,69.57616,2021-08-27 02:15:00
2021-08-27 02:30:00,0.6305666666666666,0.6226533333333334,0.6010333333333333,0.6146333333333334,0.5809533333333333,0.62348,35.964886666666665,36.299573333333335,7.846813333333333,1.25478,8.711026666666667,1.3331933333333337,69.86,71.75,70.82,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.79758952569443,59.52117246319444,-0.0020443229166666,51.78329441319445,-1110.211070606633,19.4218,22.34409983979225,21.22287504166667,21.625279687514933,64.37,64.77,64.9,68.75,66.62,105.45,439.2773333333333,365.3499333333333,17.60034,30.481946666666666,69.65910000000001,2021-08-27 02:30:00
2021-08-27 02:45:00,0.6293399999999999,0.6220933333333334,0.60172,0.6140133333333334,0.5812933333333333,0.62538,35.89082666666666,35.973859999999995,7.902206666666667,1.27876,8.770766666666667,1.30232,69.65,71.58,70.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.91716250333332,60.579488795833335,-0.0020634024999999,51.790749040833326,-6.8849503361238416,20.5535,22.164370009223944,21.153624366666666,21.369145392592827,64.45,64.31,64.83,68.7,69.32,104.58,433.98,365.1043333333333,16.462646666666664,30.48544,69.66188666666667,2021-08-27 02:45:00
2021-08-27 03:00:00,0.6298333333333334,0.6231066666666667,0.6016533333333334,0.6143733333333333,0.5836933333333333,0.6251266666666666,36.0996,35.31302,7.8552,1.2537733333333334,8.649913333333334,1.3243133333333332,69.6,71.53,70.44,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.47599024015152,61.59571527272727,-0.0025618356060606,51.72352108333334,-418.2435213021594,21.1054,22.151689756395623,21.154953816666666,21.407360604793094,66.61,66.16,66.71,68.2,67.96,105.36,429.282,360.39366666666666,18.40325333333333,30.47649333333333,69.66053333333333,2021-08-27 03:00:00
