time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-08-27 03:15:00,0.6302933333333333,0.6220866666666667,0.6005,0.6141533333333332,0.5816866666666667,0.6234333333333333,36.09028,36.02823333333333,7.83956,1.2537466666666668,8.710613333333333,1.2971866666666665,69.58,71.51,70.42,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.64042266458334,59.26617273194445,-0.0008848965277777,51.768650900694446,-290.39057698533423,20.4427,22.151689756395623,21.13274589166667,21.409727877665944,65.67,65.39,65.89,68.8,66.8,105.14,433.07666666666665,363.2730666666666,17.990593333333333,30.479806666666665,69.66130666666666,2021-08-27 03:15:00
2021-08-27 03:30:00,0.6300866666666667,0.6225266666666667,0.60158,0.61534,0.5828,0.6249,36.43035333333333,35.56268,7.818813333333334,1.2885733333333331,8.61194,1.3123933333333333,69.62,71.48,70.39,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.55597752777778,57.56312103680555,-0.0021847368055555,51.7633696361111,-757.3906892041138,18.6267,22.15923649992692,21.15384755833333,21.430216672948404,66.79,66.31,66.89,68.38,67.09,104.73,431.1113333333333,365.1950666666667,18.576733333333333,30.47759333333333,69.66638666666667,2021-08-27 03:30:00
2021-08-27 03:45:00,0.6307200000000001,0.62336,0.6008600000000001,0.6151,0.5821133333333334,0.624,36.18060666666667,36.27243333333333,7.84556,1.26198,8.744966666666667,1.2979733333333334,69.58,71.46,70.33,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.80000092307692,59.452337911538464,-0.0016441314102564,51.70179641538462,-201.7997686509728,18.5212,22.13084925355878,21.133853625,21.364024489930387,65.85,65.57,66.07,68.81,67.78,104.14,433.8066666666667,365.5406,18.018126666666667,30.47766,69.65812666666667,2021-08-27 03:45:00
2021-08-27 04:00:00,0.6304466666666666,0.6229733333333333,0.6019933333333333,0.6143733333333333,0.5822066666666667,0.6241,36.13322,35.97862,7.852806666666667,1.2718533333333333,8.769646666666667,1.26982,69.55,71.42,70.26,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.67395047307691,61.59854205320513,-0.002141141025641,51.69579301923078,-807.0477604855421,18.7536,22.128437305779585,21.13018433333333,21.37663141314863,66.72,66.23,66.86,68.46,68.78,104.38,431.4906666666666,363.6553333333333,18.603206666666665,30.476406666666666,69.66311333333333,2021-08-27 04:00:00
2021-08-27 04:15:00,0.6298133333333333,0.6227933333333334,0.6008133333333333,0.6152266666666667,0.5840333333333334,0.6253799999999999,36.31694,35.3483,7.776266666666667,1.2573666666666663,8.575253333333334,1.29066,69.51,71.39,70.18,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.66797501458336,60.621305410416674,-0.0013956527777777,51.77498379791667,-100.85854253070744,18.3019,22.09764128256893,21.10143002500001,21.31005985374736,66.03,65.63,66.21,68.21,67.19,104.54,434.2613333333333,363.4207333333333,18.028180000000003,30.477153333333334,69.65866666666666,2021-08-27 04:15:00
2021-08-27 04:30:00,0.6297866666666666,0.6228466666666667,0.6017133333333333,0.6144866666666666,0.5835266666666666,0.6246133333333332,36.5418,36.06333333333334,7.9522,1.2594266666666667,8.724546666666667,1.3025533333333332,69.49,71.34,70.09,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.64605888333334,56.59938498819444,-0.0031349173611111,51.64070546527778,-750.0412074337099,19.485,22.102773734100825,21.077816649999995,21.286817936613943,66.57,66.19,66.68,68.14,68.24,105.58,431.0293333333333,363.5224666666667,18.64704,30.47748,69.66405333333334,2021-08-27 04:30:00
2021-08-27 04:45:00,0.6301333333333333,0.6232533333333333,0.60292,0.61414,0.5838066666666666,0.62626,36.13646000000001,35.554946666666666,7.866566666666667,1.2840266666666666,8.752646666666667,1.27798,69.46,71.32,70.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.85649008958336,56.55469441319445,-0.0025512493055555,51.73221850694444,-62.65664853408322,17.9807,22.06925634936067,21.059901891666676,21.2076638289887,66.25,65.81,66.4,68.23,66.59,105.06,433.848,366.7078666666667,18.11931333333333,30.478673333333333,69.66149999999999,2021-08-27 04:45:00
2021-08-27 05:00:00,0.6298866666666666,0.6233933333333332,0.6018466666666666,0.6147533333333333,0.5844733333333333,0.62654,37.03073333333334,35.689420000000005,7.812106666666667,1.2704,8.706700000000001,1.3360999999999998,69.45,71.32,70.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.54453863333332,57.06604497361112,-0.0022276659722222,51.622044326388895,-1743.9972374270435,19.5048,22.082558962703445,21.035674641666677,21.25885859534065,67.22,66.72,67.21,68.67,67.71,104.82,430.578,360.5316666666667,18.976046666666665,42.15873333333333,69.63460666666667,2021-08-27 05:00:00
2021-08-27 05:15:00,0.6300399999999999,0.6233666666666667,0.6009466666666667,0.6150800000000001,0.5827133333333333,0.6240333333333333,36.02913333333333,35.705346666666664,7.857833333333334,1.2794199999999998,8.682033333333333,1.3415,69.37,71.22,69.89,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.58534986923075,59.06130206217949,-0.0022003762820512,51.55035579102564,-99.43800588426812,19.4014,22.010402855914947,21.009994666666667,21.089939783305454,64.43,64.37,64.8,68.86,66.4,105.66,436.484,364.1886,17.0865,30.48529333333333,69.65899333333333,2021-08-27 05:15:00
2021-08-27 05:30:00,0.63048,0.6234866666666666,0.6013466666666667,0.6146066666666666,0.5823533333333334,0.6241533333333333,36.33776666666667,35.93823999999999,7.755719999999999,1.2825533333333332,8.64996,1.30054,69.29,71.16,69.76,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.54846797638888,60.25491288333333,-0.0028532034722222,51.863269627777775,-11.654534914924332,19.5177,21.959097660049167,20.980447583333337,21.07970444669985,66.25,65.77,66.39,68.38,68.57,103.86,429.522,361.0454,17.93178,30.476713333333336,69.66524,2021-08-27 05:30:00
2021-08-27 05:45:00,0.62946,0.6223133333333333,0.6002,0.6146133333333333,0.5835933333333333,0.6244733333333333,35.96484,35.95066,7.846793333333334,1.29296,8.72054,1.3334800000000002,69.34,71.15,69.79,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.49837041666667,58.16265421089744,-0.0010739846153846,51.72463592307692,-584.9310611041427,18.7907,21.997737807633712,21.001021566666665,21.154124192826487,66.89,66.37,66.9,68.52,66.37,105.41,430.522,361.388,18.99208666666667,30.46976,69.66542,2021-08-27 05:45:00
2021-08-27 06:00:00,0.6285533333333333,0.6221599999999999,0.60132,0.6138399999999999,0.5845933333333334,0.6247066666666666,36.636246666666665,35.72262,7.884393333333334,1.2912,8.68344,1.3525133333333337,69.3,71.13,69.75,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.37012859545452,58.15579172424243,-0.001362681060606,51.652260539393936,-72.23521049976638,19.3305,21.97448833335926,20.98798814166666,21.11275981708025,66.43,65.99,66.56,68.2,68.83,104.67,433.90866666666665,362.9359333333333,18.32374,30.476133333333333,69.66121333333334,2021-08-27 06:00:00
2021-08-27 06:15:00,0.6302133333333334,0.6236666666666667,0.6014466666666666,0.6143133333333334,0.5847666666666667,0.62424,36.45686666666666,35.221273333333336,7.79004,1.2403000000000002,8.6844,1.3284133333333334,69.3,71.11,69.74,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.2106294,58.60461908888889,-0.0013692006944444,51.490435328472216,-637.4287902978753,18.9934,21.987477095067504,20.978261225,21.10529324267293,66.5,66.04,66.55,68.46,67.1,104.08,432.7046666666666,363.42513333333335,18.69847333333333,30.47686,69.65816666666666,2021-08-27 06:15:00
2021-08-27 06:30:00,0.6258066666666667,0.6184,0.6004266666666667,0.612,0.5836533333333332,0.62304,36.41753333333334,35.64832,7.895646666666667,1.27506,8.665006666666667,1.3436666666666668,69.25,71.07,69.64,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.69859496041668,58.97453373680556,-0.0028229972222222,51.38217940902778,-124.95774029949636,18.6336,21.95156725520235,20.93788215833333,21.072240749911884,66.58,66.14,66.61,68.23,68.39,104.52,433.3826666666666,364.2394000000001,18.26071333333333,30.47833333333333,69.65707333333333,2021-08-27 06:30:00
2021-08-27 06:45:00,0.62408125,0.61626875,0.59945,0.6084375,0.5836125,0.62313125,35.82630625,35.9181375,7.77725625,1.293725,8.73816875,1.30526875,69.23,71.06,69.63,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.3293154025,58.62776868,-0.00170752,51.230925400833335,-491.5109943877691,18.7718,21.96935802494295,20.953943,21.089939783305454,66.1,65.7,66.28,68.27,67.59,104.54,433.39375,361.9415625,18.48358125,30.4746875,69.66263125,2021-08-27 06:45:00
2021-08-27 07:00:00,0.62385,0.6158428571428571,0.5977214285714286,0.6083999999999999,0.58165,0.6206071428571428,36.29857142857143,35.2492,7.835828571428571,1.2577,8.678128571428571,1.3067571428571427,69.2,71.01,69.56,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.22787870833332,59.05609316666667,-0.0008235651515151,51.26236629242424,-217.25228957620064,18.7126,21.912930149117077,20.92282356666668,21.02575759022983,66.58,66.14,66.61,67.93,67.75,104.84,434.1235714285714,361.57964285714286,18.28537857142857,30.473985714285718,69.66379285714285,2021-08-27 07:00:00
2021-08-27 07:15:00,0.6222333333333333,0.6171266666666667,87.25713333333333,0.60904,88.04795333333333,88.32786,35.8393,35.255113333333334,7.981553333333333,1.259626666666667,8.689946666666666,1.3001733333333334,69.5,71.07,69.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.03452606180556,58.93564543680555,0.0189067638888888,51.29155061180555,-477.8731616564387,19.1282,22.02098637360564,21.078314766666672,21.432970154260037,94.74,65.77,72.63,62.55,69.01,80.58,381.91,324.9576666666666,18.44109333333333,30.47826,69.65622666666667,2021-08-27 07:15:00
2021-08-27 07:30:00,0.6210266666666667,0.6163000000000001,87.42622,0.6077666666666667,87.8305,88.17229333333333,36.15073333333333,35.31236666666667,8.04928,1.2790333333333337,8.804926666666667,1.2724733333333331,69.88,71.22,70.06,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.13850771666668,57.68130753541666,0.0204805701388888,51.15181234722223,-134.08218368347022,18.9344,22.07983579828181,21.256700216666676,21.484573240382645,95.51,66.12,66.74,50.64,68.47,80.66,390.5086666666666,332.5572,18.203626666666665,30.472906666666667,69.66384666666666,2021-08-27 07:30:00
2021-08-27 07:45:00,0.62266,0.6173933333333333,87.05994000000001,0.6086066666666666,87.52393333333333,87.70156666666666,36.08216,35.76886666666667,7.858919999999999,1.24786,8.760993333333333,1.34602,70.13,71.3,70.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.65012019871794,56.88625727179488,0.0127716243589743,51.21213498461539,-697.3105549121191,20.1222,22.16467525087461,21.31221953333334,21.5173065365949,85.69,66.01,66.55,45.72,69.49,78.92,364.80266666666665,302.7487333333333,18.55239333333333,30.47668666666667,69.66012666666667,2021-08-27 07:45:00
2021-08-27 08:00:00,0.6212266666666667,0.6160266666666666,86.88312666666667,0.6078933333333333,87.30775333333332,87.6081,36.07027333333333,35.64680666666666,7.825413333333333,1.261893333333333,8.72484,1.29794,70.27,71.36,70.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.3144219903846,56.36295568910258,0.0068882974358974,51.35831387564103,-36.587724577173525,20.3377,22.18218636096907,21.323957116666676,21.49681296608469,72.31,65.96,66.45,44.66,68.09,104.73,391.09,328.0751333333334,18.073966666666667,30.47894,69.66223333333333,2021-08-27 08:00:00
2021-08-27 08:15:00,86.60891333333333,87.96196666666667,86.82048,88.53132666666667,87.23639333333334,87.6507,164.60074,167.97085333333334,140.61236,1.2578333333333334,8.560493333333334,1.3888133333333337,70.37,71.5,70.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.62085835454546,55.96397094545455,0.0008510719696969,51.38571191439394,-707.8538605114203,21.1635,22.349236635641944,21.446812866666672,21.755804677966296,66.86,66.05,66.55,52.07,68.24,104.23,403.5746666666666,338.647,18.60739333333333,30.48328,69.661,2021-08-27 08:15:00
2021-08-27 08:30:00,87.14514000000001,87.92103333333333,86.78226666666666,88.42178,87.15897333333334,87.64058666666666,173.15562666666665,176.77112,150.28677333333331,1.229326666666667,8.71866,1.3291933333333332,70.56,71.68,70.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.11849205486112,56.09137195972223,0.0015460083333333,51.38154881319445,-89.25190231210803,21.0954,22.585632685804057,21.526180191666665,22.03035749115878,66.56,66.13,66.57,67.86,69.3,106.42,435.514,366.2540666666666,18.13038,30.47374,69.66145333333334,2021-08-27 08:30:00
2021-08-27 08:45:00,86.95592666666667,87.81742666666668,86.77843333333334,88.00084666666666,87.12593333333332,87.63907999999999,173.47776000000002,177.28591333333333,150.05450000000002,1.2469333333333334,8.702613333333334,1.3147666666666666,70.72,71.96,70.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.03118511666668,56.38598322847222,0.0011540333333333,51.74142404444444,-633.6408596234845,21.7817,22.817325408043477,21.648141283333324,22.35890719402528,66.08,65.83,66.29,68.68,67.5,106.95,436.6713333333333,363.70706666666666,18.451466666666665,30.47810666666667,69.66636666666666,2021-08-27 08:45:00
2021-08-27 09:00:00,86.83788666666666,87.60159333333333,86.71994,87.80771333333334,86.98074666666666,87.58301333333334,174.0060466666667,176.8047666666667,150.52486,1.2941399999999998,8.788093333333334,1.2741533333333337,70.79,72.19,71.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.03096724294872,57.19128856217948,0.0005369243589743,51.87801955705129,-200.73692602409983,22.5916,22.96143667322133,21.72695141666668,22.62074192772093,66.81,66.43,66.93,67.93,68.77,105.1,434.80266666666665,363.6166,18.238746666666668,30.480913333333334,69.65862666666666,2021-08-27 09:00:00
2021-08-27 09:15:00,86.77410666666667,87.4566,86.73278,87.86154666666667,86.94735999999999,87.55584,223.6981133333333,227.29864,149.97593999999998,2.8306,10.295086666666666,1.7911866666666667,71.02,72.49,71.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.93438217628204,57.47294927435898,-0.0002808967948717,52.10762786089743,-623.1152134827795,22.7858,23.285826418468787,21.83822783333333,23.07651603544912,65.93,65.76,66.18,68.38,68.95,105.62,435.6166666666667,362.59173333333337,18.381466666666665,30.48071333333333,69.66015333333333,2021-08-27 09:15:00
2021-08-27 09:30:00,86.79806,87.31675333333332,86.76136666666666,87.8886,86.98336666666667,87.61762666666667,226.65116,230.418,149.7342,2.9119866666666665,10.352533333333334,1.8642466666666664,71.14,72.79,72.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.7351958871212,56.43586137121212,0.0001940515151515,52.04249534772728,-476.18421432020455,23.2039,23.46902140111331,21.888113216666664,23.535225528288493,67.1,66.62,67.12,68.24,67.78,106.46,434.022,360.2182666666667,18.389386666666667,30.477,69.66098000000001,2021-08-27 09:30:00
2021-08-27 09:45:00,86.72241333333334,87.11978,86.639,87.80789333333334,86.78522666666666,87.50236666666666,227.03610666666663,231.39734666666664,149.95301333333333,2.967013333333333,10.2251,1.850593333333333,71.35,73.04,73.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.92638581515148,56.09110881666666,-0.0009081469696969,52.0875090378788,-483.812289527014,22.9433,23.60838789288425,21.97542843333333,23.969252905611825,65.92,65.79,66.24,68.5,68.62,106.5,435.5873333333333,363.2472,18.18042,30.480946666666668,69.66082,2021-08-27 09:45:00
2021-08-27 10:00:00,86.70804,87.02391333333334,86.61142666666666,87.66671333333333,86.61844666666666,87.45506666666667,227.09180666666668,230.80687333333333,150.35538666666667,2.9483933333333336,10.113666666666669,1.7678133333333332,71.5,73.27,73.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.83666030576924,56.45143147628205,0.0001596621794871,52.17359366153846,-749.5528519964608,23.8292,23.75049269462681,22.04558889166668,24.422406205733463,67.28,66.83,67.34,67.93,67.63,105.86,433.3066666666667,360.6868666666667,18.58628666666667,30.47739333333333,69.659,2021-08-27 10:00:00
2021-08-27 10:15:00,86.69286000000001,87.16486666666667,86.76062,87.80509333333333,86.76504,87.46271333333333,227.3746333333333,229.9598733333333,149.94674,2.9353800000000003,10.412973333333332,1.7995666666666668,71.62,73.32,73.76,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,151.19764178653847,58.61524375576923,0.0001058474358974,52.048932752564106,-2524.798277047202,24.0613,23.54378042358701,22.13013810833333,24.01590389398899,65.66,64.27,64.41,61.8,170.0,324.0,774.0886666666667,581.5233333333333,17.91298,30.47853333333333,69.66178666666666,2021-08-27 10:15:00
2021-08-27 10:30:00,86.69577333333334,87.67741333333333,87.18930666666667,88.15756,87.50104666666667,87.45522666666666,226.1069933333333,229.45040666666668,148.86754666666667,2.971713333333333,10.335266666666666,1.8387533333333328,71.81,72.59,72.5,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,295.0412545923611,60.952313126388894,0.0006001645833333,52.69784283055555,-3950.254602156155,24.4279,22.47768733229691,22.097420658333338,22.6775542364702,61.97,59.7,60.08,66.9,226.0,403.0,1323.3186666666666,948.6029333333332,15.361533333333334,30.484793333333336,69.65827333333333,2021-08-27 10:30:00
2021-08-27 10:45:00,86.67290666666666,87.78646,87.29734666666667,88.24149333333334,87.75298666666666,87.57084666666667,224.88763333333333,228.75684666666663,147.40588666666665,2.91982,10.296206666666668,1.8484666666666667,71.79,71.55,71.65,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,290.17412714615386,61.58564864038461,0.0008288801282051,52.31067484102565,-3684.111256992428,24.6741,21.74096590920737,21.923226025,21.89425490197243,59.48,57.52,57.92,72.1,179.0,319.0,1246.7806666666663,905.5318666666666,13.711273333333336,30.48133333333333,69.65680666666667,2021-08-27 10:45:00
2021-08-27 11:00:00,86.77026000000001,87.95181333333333,87.25653333333334,88.35856,87.59932666666667,87.67828,222.47026666666667,226.91827333333333,146.29063333333335,2.923666666666666,10.24582,1.90404,71.64,71.27,71.69,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,220.50051000416667,61.55448065347222,0.0004813041666666,52.25436700625,-2849.257084007821,25.6013,21.897542470033898,21.81283689166666,22.202436027247643,58.56,57.4,57.55,65.16,126.75,283.0,955.5686666666668,712.24,13.24982,30.4827,69.65135333333333,2021-08-27 11:00:00
2021-08-27 11:15:00,86.80308666666666,87.78742666666668,87.0704,88.15080666666667,87.40443333333333,87.69694666666666,222.67070666666663,225.54967333333332,145.57054666666667,2.952453333333333,10.11892,1.93628,71.49,71.4,72.02,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,167.5140254597222,60.9156889375,0.0009185652777777,52.18119873194444,-2041.921935613315,25.8765,22.24893799503076,21.781623566666667,22.454083011213868,58.53,58.0,57.89,68.08,72.64,271.0,802.8013333333333,616.693,13.060753333333334,30.480846666666665,69.66227333333333,2021-08-27 11:15:00
2021-08-27 11:30:00,86.83761333333334,87.91249333333333,86.84398666666667,88.12306666666667,87.41033333333333,87.68958666666667,222.4224333333333,225.14345333333333,144.8314,2.926786666666666,10.3786,1.870086666666667,71.46,71.76,72.14,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,155.29868708541667,60.57095249097222,0.0012004034722222,52.24506885694444,-1919.6014756543784,26.3082,22.5780501414107,21.740279633333333,22.53334221402656,59.03,58.83,58.56,69.99,70.58,308.0,793.322,615.3896666666666,13.52896,30.480566666666668,69.66346666666666,2021-08-27 11:30:00
2021-08-27 11:45:00,86.83328666666667,87.83502666666666,86.86341333333333,88.05620666666667,87.47967333333332,87.72229333333333,222.4560733333333,225.20700666666667,145.14750666666666,2.8750666666666667,10.184613333333337,1.8481733333333328,71.49,72.02,72.45,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,193.02164191319443,60.84944277083332,0.0005150958333333,51.89078155555556,-2284.220385917802,26.9389,22.80165660223372,21.778386975000004,22.736581417102684,59.76,59.49,59.02,64.68,61.11,350.0,893.6466666666668,675.1899333333333,14.12894,30.48176,69.65613333333334,2021-08-27 11:45:00
2021-08-27 12:00:00,86.84456,87.42357333333332,86.79094666666667,88.17756,87.90902666666666,87.74877333333333,221.6241733333333,224.85942000000003,144.74221333333332,2.8293266666666668,10.28006,1.8543333333333332,71.61,72.16,72.37,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,253.02192383397437,61.11292896089744,0.001605941025641,51.66606458269231,-3179.586094587214,26.9003,22.83276188673426,21.830239191666667,22.60312436465523,59.81,59.21,58.54,67.34,84.64,402.0,1067.702,785.1858,14.246613333333332,30.47719333333333,69.66161333333334,2021-08-27 12:00:00
2021-08-27 12:15:00,86.82811333333333,87.30712666666666,86.96354666666666,88.19780666666666,88.14488,87.75212666666667,221.2815933333333,223.75913333333327,144.31361333333334,2.8057666666666665,10.442466666666666,1.91816,71.7,72.04,72.16,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,253.47515887430555,60.30970398958333,-2.7671527777777956e-05,51.61469491597222,-3375.164802533184,28.5203,22.73232112492167,21.82446585833333,22.497626834460448,59.03,58.34,57.85,63.17,76.74,381.0,1098.5213333333334,810.6018666666666,13.626753333333331,30.47433333333333,69.65534,2021-08-27 12:15:00
2021-08-27 12:30:00,86.82390000000001,87.33663333333334,86.93536666666667,88.34456666666667,88.07130666666667,87.72588,221.12020666666663,224.19596,143.89768666666666,2.8327666666666667,10.345593333333332,1.874186666666667,71.73,71.99,72.09,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,249.8527891611111,60.39577985833333,0.0022528361111111,51.79024534722223,-3547.6766020970917,28.76,22.63730249649558,21.77997805833333,22.40000209230709,58.32,57.76,57.05,70.64,82.41,409.0,1074.012,796.5345333333333,13.149573333333333,30.482426666666665,69.65326666666667,2021-08-27 12:30:00
2021-08-27 12:45:00,86.85425000000001,87.24442,86.95173,88.33004000000001,88.09279000000001,87.80322,219.729,222.05795,142.3579,2.878,10.273,1.83327,,,,,,,,,,,,,,,,,,,,,28.3844,,,,,,,,,,1054.618,786.8149999999999,12.85139,30.47736,69.65043,2021-08-27 12:45:00
2021-08-27 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 13:00:00
2021-08-27 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 13:15:00
2021-08-27 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 13:30:00
2021-08-27 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 13:45:00
2021-08-27 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 14:00:00
2021-08-27 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 14:15:00
2021-08-27 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 14:30:00
2021-08-27 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 14:45:00
2021-08-27 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 15:00:00
2021-08-27 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 15:15:00
2021-08-27 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 15:30:00
2021-08-27 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 15:45:00
2021-08-27 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 16:00:00
2021-08-27 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 16:15:00
2021-08-27 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 16:30:00
2021-08-27 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 16:45:00
2021-08-27 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 17:00:00
2021-08-27 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 17:15:00
2021-08-27 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 17:30:00
2021-08-27 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 17:45:00
2021-08-27 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 18:00:00
2021-08-27 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 18:15:00
2021-08-27 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 18:30:00
2021-08-27 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 18:45:00
2021-08-27 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 19:00:00
2021-08-27 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 19:15:00
2021-08-27 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 19:30:00
2021-08-27 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 19:45:00
2021-08-27 20:00:00,,,,,,,,,,,,,71.83,72.83,73.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.78337494285714,59.62563751666666,0.003350719047619,52.73587658333334,,,22.847971274775038,21.7454465,23.11524549522278,62.29,62.13,62.56,69.77,70.12,121.76,,,,,,2021-08-27 20:00:00
2021-08-27 20:15:00,0.6267,0.6208666666666667,86.56203333333333,0.6149333333333334,86.56046666666667,87.57830000000001,35.412366666666664,35.80236666666667,7.617066666666666,1.2666,8.567566666666666,1.2608666666666666,71.69,72.74,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.9539550559524,59.22431810654762,0.0025924976190476,52.49628927083334,-81.07750160452528,27.7278,22.794055403719824,21.712536149999995,23.220775240736828,62.56,62.38,62.79,68.47,65.36,121.51,446.94000000000005,396.4633333333333,15.9661,30.481166666666667,69.65063333333333,2021-08-27 20:15:00
2021-08-27 20:30:00,0.6270631578947368,0.6220842105263158,86.51701052631579,0.6141526315789474,86.5178,87.54729999999999,35.94596315789474,35.40303684210526,7.853352631578947,1.2626473684210526,8.793978947368421,1.2876789473684211,71.64,72.72,74.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.66306100347224,59.42726635277777,0.0026555743055555,53.27444004652778,-958.1971595913736,27.2575,22.773475640565323,21.689329183333328,23.264674943165573,62.95,62.85,63.34,67.29,66.52,118.11,441.531052631579,388.7088421052632,16.467410526315792,30.48285263157895,69.65798421052632,2021-08-27 20:30:00
2021-08-27 20:45:00,0.62714,0.62226,86.56230666666667,0.6158800000000001,86.54107333333333,87.54818666666667,35.59428,35.43068,7.7051,1.2889533333333332,8.644553333333333,1.32894,71.59,72.64,74.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.72535879444445,59.43754687152778,0.0021861958333333,53.20298968680555,-280.1413749523534,26.9091,22.778620424177348,21.714298125,23.31605301346161,64.32,63.99,64.61,67.75,69.96,115.17,437.20133333333337,384.59706666666665,16.46782,30.48499333333333,69.65726666666666,2021-08-27 20:45:00
2021-08-27 21:00:00,0.6263933333333334,0.6214266666666667,86.5544,0.61402,86.52438000000001,87.54904,36.65469333333333,35.75396666666667,7.917293333333333,1.2768533333333332,8.714866666666667,1.3210533333333332,71.6,72.65,74.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.66832305705128,58.713175294230766,0.0030892057692307,52.5361876474359,-749.1551391074497,26.854,22.80434591532213,21.712483291666672,23.246545285245418,63.97,63.88,64.25,68.05,68.32,114.48,447.0093333333333,390.9508,17.018253333333334,30.481673333333333,69.65598,2021-08-27 21:00:00
2021-08-27 21:15:00,0.62878,0.6220199999999999,0.603,0.6144866666666666,0.6149133333333334,0.62644,36.4129,35.45222666666667,7.88082,1.2785266666666668,8.687793333333333,1.329073333333333,71.54,72.58,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.22993756875,58.90944251527778,-0.0018064368055555,52.30525773055556,-684.4020936721216,26.3972,22.75535045891138,21.70363183333333,23.308405309194427,65.85,65.41,66.07,68.86,68.34,106.29,435.96133333333336,378.6120666666666,17.599106666666668,30.48981333333333,69.65458,2021-08-27 21:15:00
2021-08-27 21:30:00,0.62856,0.6217400000000001,0.6013066666666667,0.6153133333333333,0.6126133333333333,0.6236733333333333,36.69912,35.70614,7.856213333333333,1.2468733333333333,8.641686666666667,1.28128,71.5,72.56,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.16797059791666,60.25490828472223,-0.0025357763888888,52.21169415347222,-418.60755454415295,26.7561,22.75020585419378,21.687649425,23.313388794403863,65.16,65.03,65.56,67.1,69.04,104.64,433.8013333333334,371.29746666666665,17.59949333333333,30.48176,69.65654666666667,2021-08-27 21:30:00
2021-08-27 21:45:00,0.6304066666666667,0.6232066666666667,0.6017600000000001,0.6151733333333332,0.58312,0.6239466666666666,36.58648,35.24154,7.848619999999999,1.2657533333333333,8.751313333333334,1.3313133333333331,71.45,72.53,73.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.95534244935897,60.544809951282055,-0.0022215365384615,52.97987367371795,-681.3402620704692,26.4763,22.739916956567185,21.71875034166666,23.303249660653307,66.94,66.48,67.1,67.05,67.96,104.49,429.70866666666666,365.8603333333333,18.471273333333333,30.48221333333333,69.66086,2021-08-27 21:45:00
2021-08-27 22:00:00,0.6291466666666667,0.6222533333333333,0.60122,0.6145599999999999,0.5749333333333334,0.6229600000000001,36.17536666666667,35.74102,7.840613333333334,1.25444,8.649626666666666,1.26774,71.41,72.5,73.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.84753085530303,60.84053634924242,-0.0015235265151515,53.327368285606056,-424.9173456399556,26.1913,22.73232112492167,21.72211473333333,23.282628245172702,66.03,65.78,66.34,67.55,67.29,104.04,431.99733333333336,366.7329333333333,18.07183333333333,30.48288,69.65702,2021-08-27 22:00:00
2021-08-27 22:15:00,0.6288199999999999,0.6221066666666667,0.6010133333333333,0.61482,0.5775,0.6221466666666667,36.44276,36.31332666666666,7.845513333333333,1.27946,8.618393333333334,1.31398,71.42,72.49,73.84,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,94.90221165416666,61.333771570138886,-0.0010475458333333,53.33672512291667,-1173.6497825174229,25.9614,22.74260913013603,21.731774991666665,23.310896896160443,67.06,66.69,67.21,65.94,68.6,105.0,431.2033333333333,367.46066666666667,18.68044666666667,30.485406666666663,69.65827333333333,2021-08-27 22:15:00
2021-08-27 22:30:00,0.6281533333333333,0.62176,0.6021533333333333,0.61424,0.5795266666666666,0.62354,36.59945333333334,36.32022,7.85442,1.2764266666666666,8.61642,1.3238733333333337,71.37,72.42,73.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,94.9150408,59.47513720347222,-0.0019910229166666,52.83818686805555,-104.19609694791323,26.4621,22.711746355559683,21.68742774166667,23.20779919627256,66.22,65.94,66.5,67.12,68.52,104.91,432.402,363.6261333333333,17.94512,30.489086666666665,69.65007333333332,2021-08-27 22:30:00
2021-08-27 22:45:00,0.6280800000000001,0.6215533333333333,0.60172,0.6147866666666667,0.5779333333333334,0.6234066666666667,36.01011333333334,36.48941333333333,7.858033333333334,1.2908333333333333,8.630840000000001,1.3020866666666666,71.35,72.4,73.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,94.91757945902778,59.57461315277777,-0.0023666409722222,52.63480894791668,-1220.6444928967042,26.2161,22.71934040485769,21.723923191666675,23.174396447616857,66.72,66.4,66.96,67.29,67.34,105.06,430.9286666666667,365.7201333333333,18.690006666666665,30.492113333333336,69.65343333333334,2021-08-27 22:45:00
2021-08-27 23:00:00,0.6285466666666667,0.6214933333333333,0.6028066666666666,0.6150933333333334,0.57888,0.6241533333333333,36.62222666666666,35.539006666666666,7.854393333333333,1.2570666666666668,8.67848,1.32106,71.3,72.37,73.61,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.01302993269232,59.72341788717949,-0.0024519019230769,52.49489433141025,-22.452699124380704,24.1755,22.66790623038713,21.674468066666662,23.073841106586087,66.39,66.07,66.57,67.23,67.34,104.78,431.9166666666667,368.9755333333333,17.856426666666668,30.47876666666667,69.65801333333334,2021-08-27 23:00:00
2021-08-27 23:15:00,0.6292066666666667,0.6220933333333334,0.6028,0.61486,0.5806066666666666,0.6248333333333334,36.29316666666667,35.43385333333333,7.889746666666666,1.3051266666666663,8.724226666666668,1.3020333333333334,71.27,72.36,73.54,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,94.8977087931818,58.82685135,-0.0014405181818181,52.40068659924243,-896.7980239495029,23.4709,22.69362203599161,21.659495258333337,23.11257248371686,66.52,66.31,66.74,66.79,67.02,105.43,432.3366666666667,368.4939333333333,18.66334,30.48294,69.66365333333333,2021-08-27 23:15:00
2021-08-27 23:30:00,0.6281133333333333,0.6213200000000001,0.6024533333333333,0.6141066666666667,0.57978,0.6244666666666667,35.96525333333333,35.7233,7.890226666666666,1.28482,8.689079999999999,1.31636,71.2,72.33,73.37,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.06051064545454,59.62044150833333,-0.0023134818181818,52.47557059469696,-85.398628786658,23.7318,22.660316622522657,21.642943216666676,22.97599667946031,66.75,66.36,66.93,66.84,69.3,104.89,431.17,366.79766666666666,18.011686666666666,30.481006666666666,69.66087999999999,2021-08-27 23:30:00
2021-08-27 23:45:00,0.6283733333333333,0.6214533333333333,0.6012533333333334,0.6144333333333333,0.5795999999999999,0.6234533333333334,35.933413333333334,35.77247333333333,7.84512,1.2787,8.69526,1.2968866666666663,71.18,72.29,73.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,94.96303784375,60.28050160833333,-0.0022622,52.52305012222222,-854.9769428886956,23.6016,22.66545913615704,21.634707766666672,22.932344699353337,66.14,66.01,66.41,67.59,68.6,105.71,431.7126666666666,364.8484,18.558426666666666,30.485446666666668,69.65344,2021-08-27 23:45:00
2021-08-28 00:00:00,0.6289666666666667,0.6217266666666668,0.6025733333333334,0.6138466666666667,0.58006,0.6241800000000001,35.87862666666667,35.896566666666665,7.841880000000001,1.27112,8.715493333333335,1.3150066666666669,71.06,72.18,73.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,94.9995462125,59.58998928611111,-0.0019143243055555,52.22059794930556,-127.41439362169103,24.2878,22.624321866352886,21.632433675,22.888485190056144,66.88,66.44,67.09,66.8,67.59,103.62,431.6093333333334,366.1781333333333,18.115166666666667,30.483986666666667,69.65609333333333,2021-08-28 00:00:00
2021-08-28 00:15:00,0.6281266666666667,0.6209,0.6013000000000001,0.6136266666666667,0.5790399999999999,0.6232933333333333,36.03989333333333,35.358619999999995,7.868153333333334,1.2631333333333332,8.715906666666665,1.2958933333333331,71.06,72.17,73.06,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.00330140277778,59.79055119722222,-0.0018098541666666,52.26103121736111,-757.8231878895612,24.1204,22.63730249649558,21.591827941666665,22.85246008847463,65.97,65.87,66.26,67.59,67.71,105.32,432.6933333333333,366.3972,18.50914,30.485200000000003,69.65273333333333,2021-08-28 00:15:00
2021-08-28 00:30:00,0.6275666666666667,0.6203666666666667,0.6018266666666666,0.6144133333333334,0.5796133333333333,0.6239133333333334,35.905033333333336,35.37758,7.805379999999999,1.2588733333333333,8.656833333333333,1.2764866666666668,71.02,72.18,72.94,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.11776132179487,59.51356069743589,-0.0027112217948717,52.19945468461538,-139.22753159770156,24.8624,22.572650177577884,21.567018875,22.7520138941004,66.92,66.44,67.11,70.09,67.57,103.42,430.81733333333335,367.7632666666667,18.12973333333333,30.485533333333333,69.65340666666665,2021-08-28 00:30:00
2021-08-28 00:45:00,0.6279933333333333,0.6209933333333333,0.60178,0.6135466666666666,0.5799266666666667,0.6242599999999999,36.01197333333334,35.638259999999995,7.963306666666667,1.27168,8.740440000000001,1.3271333333333333,71.03,72.18,72.93,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.00686585909092,59.53644214621213,-0.0028954992424242,52.02550241439394,-607.0744113480214,24.4009,22.601057013732543,21.582798516666667,22.75715826020422,66.06,65.88,66.3,67.05,68.63,105.56,432.4626666666666,365.9292,18.50407333333333,30.486146666666667,69.65212666666666,2021-08-28 00:45:00
2021-08-28 01:00:00,0.62786,0.6204666666666667,0.60112,0.6134933333333333,0.5783466666666667,0.6236266666666667,36.53461333333333,35.58849333333333,7.797426666666666,1.2467933333333332,8.601273333333333,1.29084,70.97,72.15,72.83,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.13987055347222,59.45514150138888,-0.0018681895833333,52.20802744444444,-220.23815302134255,25.407,22.555047883268458,21.557120625,22.710862685115785,67.02,66.61,67.12,68.88,67.73,103.93,431.008,367.4879333333334,18.225853333333337,30.489700000000003,69.65599999999999,2021-08-28 01:00:00
2021-08-28 01:15:00,0.6272533333333333,0.6199933333333333,0.60012,0.6135,0.5784,0.6229,36.32188666666666,36.37306,7.857533333333333,1.2475733333333332,8.689893333333334,1.3320466666666666,70.98,72.15,72.8,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.06168295833332,59.77345070384615,-0.0014304455128205,52.143232858974365,-723.1553879573536,25.1812,22.572909338193824,21.553049016666662,22.726532228827693,65.97,65.83,66.25,68.77,66.89,104.95,434.47,367.1741333333333,18.409206666666662,30.487313333333336,69.65836666666668,2021-08-28 01:15:00
2021-08-28 01:30:00,0.6287,0.6218,0.6018,0.6136733333333333,0.5792333333333333,0.62388,36.099320000000006,36.226933333333335,7.893026666666667,1.2663066666666665,8.725253333333335,1.26924,70.92,72.08,72.72,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.02580219404764,59.67536096190476,-0.002044275,52.19624370178571,-415.5335578553583,25.0198,22.539365075143223,21.54053454166666,22.705719246964577,67.28,66.79,67.29,68.91,68.0,104.6,432.97333333333336,366.6272,18.428473333333333,30.47948,69.65741333333334,2021-08-28 01:30:00
2021-08-28 01:45:00,0.6282599999999999,0.6211066666666666,0.6007533333333334,0.6136199999999999,0.57884,0.6233733333333333,36.96935333333333,35.80553333333333,7.882553333333333,1.2641133333333334,8.650386666666666,1.30676,70.91,72.1,72.68,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.15597848214286,59.9680004,-0.0026327678571428,52.28072074642858,-644.6145748288392,25.2045,22.529084471657427,21.52561160833333,22.66457541821677,65.92,65.78,66.25,68.42,68.88,105.49,434.2486666666666,368.4956,18.25163333333333,30.47972,69.65901333333333,2021-08-28 01:45:00
2021-08-28 02:00:00,0.6288466666666667,0.6216266666666667,0.6003066666666667,0.6151800000000001,0.5797866666666667,0.6231533333333333,36.30307333333334,35.79694,7.793873333333334,1.2352200000000002,8.648486666666667,1.3097933333333331,70.87,72.02,72.62,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.13662976041668,59.95670974583333,-0.0018865993055555,52.24937514375,-869.2635185401119,25.9912,22.50608789649226,21.52019753333333,22.638863823978056,67.28,66.79,67.33,68.78,68.34,104.86,432.1213333333333,368.03426666666667,18.565693333333336,30.47782,69.6576,2021-08-28 02:00:00
2021-08-28 02:15:00,0.6293666666666666,0.6225666666666666,0.6020466666666666,0.6144333333333333,0.5810933333333334,0.6250933333333334,36.18342666666667,35.34991333333333,7.86316,1.2749933333333334,8.645186666666666,1.35856,70.85,71.99,72.54,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.05200430277776,59.66057304930556,-0.0015053201388888,52.253789082638896,-449.8287686337423,25.8302,22.493105449584675,21.48563280000001,22.57472369220204,65.85,65.62,66.13,68.77,68.6,103.99,433.0706666666666,366.5991333333333,17.965506666666666,30.48344,69.65855333333334,2021-08-28 02:15:00
2021-08-28 02:30:00,0.6285533333333333,0.6216333333333334,0.60088,0.6140399999999999,0.57962,0.6226333333333333,36.21754666666666,35.40900666666666,7.837353333333334,1.285993333333333,8.764093333333333,1.2560066666666667,70.82,71.97,72.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.04875980576922,60.25643334294872,-0.0017808474358974,52.38040469358975,-993.633878053062,26.1361,22.490669919566244,21.503475700000006,22.590145722773343,67.2,66.72,67.31,68.73,68.03,104.58,431.90400000000005,365.5044,18.6814,30.485686666666663,69.64882666666668,2021-08-28 02:30:00
2021-08-28 02:45:00,0.62858,0.62256,0.6011733333333333,0.6165133333333334,0.5809866666666667,0.6242066666666666,36.81992666666667,35.19807333333333,7.823206666666667,1.26618,8.648326666666666,1.2821866666666668,70.8,71.95,72.42,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.13195329652778,60.30464341944444,-0.0011004506944444,52.73496511458333,-190.2815933824237,23.366,22.45469804030398,21.4583305,22.495189675891936,66.03,65.75,66.36,68.6,69.07,104.89,434.226,371.2417333333333,17.974646666666665,30.48222,69.65375333333333,2021-08-28 02:45:00
2021-08-28 03:00:00,0.6304533333333333,0.6225866666666666,0.6033866666666667,0.6149533333333334,0.58186,0.6255266666666667,35.95104666666667,35.91244,7.933853333333333,1.2992466666666669,8.737353333333335,1.325513333333333,70.76,71.95,72.36,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.08649331458332,60.52313524097223,-0.0023481034722222,52.57014054097223,-1171.8216297620634,22.1765,22.467680102799363,21.484744350000003,22.543882300906603,66.9,66.55,67.1,68.55,66.89,105.45,430.48733333333337,370.1067333333333,18.760806666666667,30.48791333333333,69.65429999999999,2021-08-28 03:00:00
2021-08-28 03:15:00,0.6297333333333334,0.6223933333333334,0.6033266666666667,0.61534,0.5807666666666668,0.62434,36.10746666666667,36.17557333333333,7.964033333333333,1.2858666666666667,8.742066666666666,1.319073333333333,70.72,71.89,72.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.22020852820512,58.61952955833333,-0.0003037282051282,52.40025399038461,-40.84691829747969,22.1778,22.436576611390198,21.40062808333333,22.39757135179184,66.23,65.9,66.43,68.67,69.97,105.02,432.8666666666667,369.9457333333333,17.908273333333334,30.48395333333333,69.65394666666666,2021-08-28 03:15:00
2021-08-28 03:30:00,0.6300133333333334,0.6224266666666666,0.6022599999999999,0.6148533333333333,0.5812933333333333,0.6244066666666667,36.51106666666667,35.486826666666666,7.81648,1.2881533333333333,8.71986,1.3184399999999998,70.71,71.91,72.15,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.15441544848484,58.94823491969698,-0.0019165257575757,52.32492739015152,-963.3126561890696,21.0932,22.42386876243472,21.429858874999997,22.33593529021499,66.65,66.33,66.86,68.77,68.8,104.75,431.7866666666667,367.7648,18.71098,30.48206,69.65833333333333,2021-08-28 03:30:00
2021-08-28 03:45:00,0.63048,0.6233,0.60374,0.6144933333333333,0.5826666666666667,0.62602,36.35668666666667,35.59111333333333,7.857979999999999,1.292166666666667,8.771880000000001,1.3194066666666666,70.67,71.84,71.99,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.21797313263887,57.29139841736112,-0.0009469819444444,52.505334260416674,-55.63509898096311,20.5848,22.393042926767805,21.39986046666667,22.25106135323324,66.56,66.07,66.7,68.24,68.26,104.71,431.62466666666666,367.5639333333333,18.03118,30.48468666666667,69.65865333333333,2021-08-28 03:45:00
2021-08-28 04:00:00,0.6288333333333334,0.62244,0.60264,0.6146666666666667,0.58124,0.6239733333333334,35.4045,36.012640000000005,7.992373333333333,1.3051533333333334,8.708553333333333,1.2956133333333333,70.66,71.82,71.82,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.31994024848484,56.83958218636363,-0.001220525,52.19881084848485,-771.1997810455865,21.1805,22.398180328207676,21.384080091666657,22.222674932055668,66.13,65.97,66.46,68.88,68.06,104.21,431.7173333333333,366.7592666666667,18.572353333333336,30.48154,69.65589333333334,2021-08-28 04:00:00
2021-08-28 04:15:00,0.6292666666666666,0.6223266666666666,0.6013733333333333,0.6152066666666667,0.5806866666666667,0.6237333333333334,35.932199999999995,36.29719333333333,7.848566666666667,1.2614666666666667,8.751086666666668,1.2662666666666669,70.58,71.79,71.79,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.1962600923611,55.97858689236111,-0.0026508270833333,52.04234130208334,-114.3662147365872,21.2049,22.36978475755421,21.38498834166667,22.140536772482392,66.65,66.25,66.74,68.78,68.91,104.73,431.9706666666667,367.9684666666666,18.080413333333333,30.478146666666664,69.66382666666667,2021-08-28 04:15:00
2021-08-28 04:30:00,0.63018,0.6228933333333333,0.6030333333333334,0.6148466666666667,0.58232,0.62578,35.860413333333334,35.34433333333333,7.849273333333333,1.2589933333333332,8.8164,1.3070533333333332,70.53,71.79,71.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.24051835681816,56.20176678484848,-0.0026310924242424,52.02238414242424,-601.9501672983689,21.2616,22.384916461870432,21.354411641666665,22.102196817456782,65.94,65.83,66.3,68.55,66.42,104.69,433.606,366.41853333333336,18.48722,30.476666666666667,69.66138666666667,2021-08-28 04:30:00
2021-08-28 04:45:00,0.6296066666666668,0.62286,0.6024533333333333,0.6151133333333333,0.5829466666666666,0.6250466666666666,36.30277333333333,35.255433333333336,7.8171,1.2834533333333331,8.654673333333333,1.2918666666666667,70.43,71.74,71.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.37004016363636,55.90715424469697,-0.0016892833333333,51.97084480454546,-223.2048430968211,22.8404,22.323553590968856,21.329927783333336,22.01769010047292,66.8,66.43,66.92,68.67,67.09,103.68,431.21,366.0468666666666,18.2038,30.483906666666662,69.65105999999999,2021-08-28 04:45:00
2021-08-28 05:00:00,0.6293266666666667,0.62268,0.60134,0.6150933333333334,0.5818800000000001,0.6236733333333333,36.10574,35.74184666666667,7.79942,1.2514733333333334,8.679706666666668,1.30282,70.43,71.72,71.51,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.15262123194444,56.320747202777774,-0.0019345333333333,52.03239412916667,-590.9470534218547,22.1662,22.32869001325082,21.315442891666667,22.03789560015292,65.94,65.66,66.19,68.41,66.95,104.05,431.9066666666667,364.3439333333333,18.4117,30.47761333333333,69.65898666666666,2021-08-28 05:00:00
2021-08-28 05:15:00,0.6297666666666667,0.6228,0.6028066666666666,0.6141066666666667,0.5832466666666666,0.6249,36.22318,35.796153333333336,7.850906666666666,1.2776733333333332,8.638046666666666,1.32468,70.39,71.68,71.45,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.26964411736112,56.1107055125,-0.0016396743055555,52.03842593819445,-331.9041305029707,22.3394,22.29002356346126,21.310153166666662,21.994444089951344,66.98,66.61,67.14,68.31,68.81,104.69,431.4546666666666,366.3171333333333,18.381466666666665,30.478493333333333,69.66073333333334,2021-08-28 05:15:00
2021-08-28 05:30:00,0.6292933333333334,0.6223133333333333,0.602,0.6144933333333333,0.5806733333333334,0.6236533333333333,36.63628666666667,36.49996,7.863646666666667,1.2925466666666667,8.68284,1.29542,70.39,71.63,71.42,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.44844956282051,56.08046773269231,-0.0024479423076923,52.08318568333333,-574.3832909361196,22.1667,22.29002356346126,21.28431855833333,22.0019792854406,65.94,65.66,66.19,68.81,68.41,105.17,433.9406666666666,366.0104,18.3327,30.481326666666668,69.65373333333334,2021-08-28 05:30:00
2021-08-28 05:45:00,0.6304133333333333,0.6229933333333333,0.6039333333333333,0.61588,0.5839266666666667,0.6262866666666667,35.981253333333335,35.61351333333334,7.885306666666667,1.2924666666666669,8.701726666666667,1.32016,70.34,71.6,71.35,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.36056954861112,56.23671666875,-0.0016701381944444,52.17548798333333,-604.4019755055947,22.6534,22.28246555198791,21.291154725,21.95820949350565,67.1,66.63,67.14,68.73,69.23,105.32,432.65333333333336,367.4694,18.462386666666664,30.478206666666665,69.65632666666667,2021-08-28 05:45:00
