time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-08-28 06:00:00,0.6305133333333333,0.6235933333333333,0.6018333333333333,0.6147666666666667,0.58232,0.6245333333333334,36.26908,35.87286666666667,7.830186666666666,1.2800733333333334,8.671886666666667,1.2980333333333334,70.33,71.58,71.28,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.46006726730768,56.19960347115385,-0.0022191237179487,52.03280657628205,-440.51910293459673,21.4803,22.25678852235012,21.2647696,21.914771027969262,65.75,65.61,66.1,68.6,67.14,104.27,434.7986666666666,368.0832,18.12946,30.480293333333336,69.65913333333333,2021-08-28 06:00:00
2021-08-28 06:15:00,0.6309933333333333,0.6237266666666667,0.6027266666666667,0.6156866666666667,0.5817266666666666,0.6243533333333333,36.468266666666665,35.77217333333333,7.814226666666667,1.2879666666666665,8.701713333333334,1.35624,70.29,71.58,71.2,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.32639333589744,56.26127542179486,-0.001858516025641,51.93749411089744,-728.5624946722303,21.2904,22.236248543877537,21.277288700000003,21.920229876078903,67.08,66.65,67.14,68.47,69.54,104.16,432.4846666666666,367.0656666666666,18.59898,30.481566666666662,69.65339999999999,2021-08-28 06:15:00
2021-08-28 06:30:00,0.6297466666666666,0.62298,0.6028199999999999,0.6146733333333334,0.5816933333333334,0.6250333333333332,35.881166666666665,35.96782,7.965946666666666,1.3157733333333332,8.787786666666667,1.2893666666666663,70.24,71.56,71.14,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.40523272884614,56.21780853846155,-0.0015967692307692,51.8917092474359,-372.5374183977626,20.9078,22.22356109285323,21.218419725000004,21.822799261991747,65.85,65.61,66.13,68.99,68.38,104.58,434.678,367.6142,18.052506666666662,30.481266666666667,69.65748,2021-08-28 06:30:00
2021-08-28 06:45:00,0.6296666666666667,0.623,0.6016533333333334,0.61424,0.5817333333333333,0.6239533333333332,36.27681333333333,35.90923333333333,7.842960000000001,1.2854133333333333,8.677113333333333,1.3381066666666668,70.21,71.51,71.06,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.41685252756407,56.79104576602565,-0.0016028519230769,52.0460438826923,-853.3735582607472,21.4075,22.22356109285323,21.224938108333337,21.80194832319069,66.9,66.53,67.06,68.86,67.39,104.52,432.966,365.6526666666667,18.65937333333333,30.4752,69.66188666666667,2021-08-28 06:45:00
2021-08-28 07:00:00,0.62898,0.6227066666666666,0.60314,0.61444,0.5829,0.62436,35.98992,35.706986666666666,7.894753333333333,1.2953066666666666,8.644126666666667,1.3102933333333333,70.18,71.46,71.02,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.40874480128204,57.350015970512814,-0.0021374512820512,51.921777721153845,-140.80446860403043,22.432,22.20544129856154,21.184786775,21.784175298440687,66.03,65.74,66.3,68.47,68.62,104.6,434.3953333333333,365.8742666666666,18.005573333333334,30.486013333333336,69.65918,2021-08-28 07:00:00
2021-08-28 07:15:00,0.6276333333333334,0.6229266666666666,87.39546666666666,0.6149733333333334,87.97997333333333,88.34877333333334,36.26698,35.942013333333335,7.83156,1.26814,8.724960000000001,1.3170066666666669,70.26,71.58,71.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.30639503461538,58.732785180769234,0.0025360423076923,51.87420962051282,-925.1922427482358,23.0849,22.274908600731976,21.22269447500001,21.891856884617425,66.53,66.19,66.72,68.65,66.73,104.58,434.0566666666667,367.84973333333335,18.624566666666663,30.48047333333333,69.66438666666666,2021-08-28 07:15:00
2021-08-28 07:30:00,0.6293466666666667,0.6248533333333334,87.50626000000001,0.6149866666666667,87.73337333333333,88.31284,35.89478,36.16815333333333,7.90086,1.2805866666666668,8.722946666666667,1.3289533333333334,70.32,71.62,71.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.34708673958332,58.6881563625,0.0033804930555555,52.06824370347223,-54.92946540341203,23.2344,22.3184172617506,21.2519003,21.96366445061585,66.39,65.94,66.56,68.34,69.01,104.54,434.5513333333334,369.9746666666667,18.050546666666666,30.482806666666665,69.64904,2021-08-28 07:30:00
2021-08-28 07:45:00,0.6272666666666666,0.6228666666666667,87.14520666666667,0.6143466666666666,87.372,87.9148,36.82389333333333,36.03463333333333,7.839113333333334,1.2913266666666667,8.708746666666666,1.3349266666666668,70.41,71.7,71.38,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.29377334551285,59.08600710064104,0.0029742038461538,52.0421461775641,-868.2637945166764,22.8955,22.395472031445596,21.277632633333333,22.114873230267392,66.19,66.0,66.5,68.88,66.97,104.47,434.7846666666666,367.1068,18.604306666666663,30.479806666666665,69.65790666666666,2021-08-28 07:45:00
2021-08-28 08:00:00,0.6275666666666667,0.62288,86.99535333333333,0.61434,87.15091333333334,87.82931333333333,36.17146666666667,36.494353333333336,7.89946,1.2558266666666666,8.736446666666668,1.2759133333333332,70.49,71.74,71.53,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.3185584576389,59.23435095694444,0.0037933659722222,52.07812344722223,-95.16326781101672,23.985,22.385477150743327,21.27674909166667,22.13268465934766,66.58,66.12,66.74,68.7,68.8,104.34,434.764,367.8351333333333,18.084373333333332,30.477860000000003,69.65848666666666,2021-08-28 08:00:00
2021-08-28 08:15:00,86.56708666666667,88.01790000000001,86.97988000000001,87.95036666666667,87.07109333333332,87.79065999999999,163.92398666666668,167.67675333333332,140.17459333333332,1.25458,8.826213333333333,1.3426466666666668,70.65,71.88,71.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.92499979615384,59.67187692564103,0.0014468378205128,52.07409356858975,-839.9675446192706,25.0505,22.591031127544625,21.43244664166667,22.459221007350777,66.06,65.86,66.35,68.46,66.92,105.21,435.03333333333336,367.00626666666665,18.551573333333334,30.48092,69.65895333333333,2021-08-28 08:15:00
2021-08-28 08:30:00,87.12359333333333,87.58027333333332,86.93807333333334,87.67932666666667,87.01780666666667,87.68176666666666,173.5024,176.07581333333334,149.70926666666668,1.25542,8.621713333333334,1.2831333333333332,70.9,72.11,72.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.10198103194443,59.83861674930555,0.0014590895833333,52.389388802083324,-188.66487817781672,24.47,22.81978247322468,21.63942036666666,22.81621172003213,66.79,66.43,66.93,68.78,69.57,104.97,433.8826666666666,367.3298,18.17129333333333,30.47767333333333,69.66008666666667,2021-08-28 08:30:00
2021-08-28 08:45:00,86.96146,87.73007333333334,86.86493333333333,87.43680666666667,86.96265333333334,87.59046,172.0999,175.19778,148.81749333333337,1.25582,8.659793333333335,1.3152933333333332,71.17,72.38,72.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.78704845897435,59.51591795448719,0.0024639064102564,52.47466864230769,-725.6249191107537,25.1539,23.046090869094883,21.812268958333338,23.158749155461408,65.97,65.81,66.31,68.99,68.27,105.14,434.9313333333333,365.7628,18.41997333333333,30.48154,69.65986,2021-08-28 08:45:00
2021-08-28 09:00:00,86.88745999999999,87.51404666666667,86.85548666666666,87.23739333333333,86.83357333333333,87.52724666666667,172.73151333333334,176.36532666666665,148.89247333333333,1.2710800000000002,8.757026666666667,1.3574533333333332,71.37,72.61,72.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.77526231666668,59.92855935,0.0018580465277777,52.46088630625,-475.599819474264,25.2569,23.200672906878932,21.9513787,23.44515215008954,67.14,66.79,67.28,68.77,69.84,104.41,432.6886666666667,365.57866666666666,18.358,30.48202,69.65471333333333,2021-08-28 09:00:00
2021-08-28 09:15:00,86.85158666666666,87.3259,86.83963333333332,87.17461333333334,86.79592,87.47708666666666,221.81877333333333,225.74568666666667,148.24471333333335,2.84506,10.21182,1.8257266666666667,71.62,72.88,73.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.68399207847222,59.74162314444444,0.0008600520833333,52.56010925347223,-576.5968987068363,26.3232,23.494823197908545,22.07544108333333,23.850431926536714,65.85,65.79,66.21,68.99,68.99,104.95,434.69466666666665,364.90513333333337,18.147766666666666,30.477806666666662,69.66440666666668,2021-08-28 09:15:00
2021-08-28 09:30:00,86.78359333333333,86.99158000000001,86.78451333333334,87.15256,86.70572666666666,87.43558,225.58209333333332,229.1758133333333,148.20676,2.9173400000000003,10.269013333333334,1.83918,71.83,73.19,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.53257160128206,59.55212346153846,0.0010684685897435,52.63787976089744,-825.9159910917931,26.9919,23.709163782340795,22.172435350000004,24.321363184851805,67.32,66.96,67.48,68.62,68.38,103.9,431.4873333333333,362.2256,18.56342,30.48344,69.66609333333332,2021-08-28 09:30:00
2021-08-28 09:45:00,86.80585333333333,87.0233,86.77535333333334,87.17884000000001,86.59045333333333,87.40484666666666,224.8649,228.05040666666667,147.59805333333333,2.88126,10.28512,1.857,72.06,73.46,74.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.52096263333334,59.532765438194446,0.0007205729166666,53.31461575763888,-483.1991488983516,26.7794,23.879588049023937,22.251861583333334,24.578040524598407,65.85,65.63,65.85,69.17,69.54,163.48,465.4646666666667,396.1641333333333,17.952653333333334,30.482833333333332,69.65450666666668,2021-08-28 09:45:00
2021-08-28 10:00:00,86.74908666666667,87.21807333333332,86.76338000000001,87.09122666666667,86.77918666666666,87.39833333333333,224.7217533333333,228.11582,147.68026666666668,2.8829933333333333,10.222393333333336,1.8267866666666663,72.25,73.73,74.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,114.95518283541666,60.45990605555556,0.0005450451388888,53.61993406944445,-2064.6814741356657,27.5578,23.99864289564533,22.38637723333333,24.513177794119656,66.59,66.22,65.83,64.17,63.47,253.0,599.7006666666667,490.0149333333333,18.625886666666663,30.480093333333333,69.66087999999999,2021-08-28 10:00:00
2021-08-28 10:15:00,86.75882,87.58754,87.1417,87.33543333333334,87.12814666666667,87.35420666666667,224.76247333333333,228.32853333333333,147.56914666666663,2.914213333333333,10.266386666666667,1.82272,72.37,73.48,74.18,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,243.00746875151515,61.17358454696969,0.0002591749999999,53.83728088712121,-3380.3042739665875,26.6105,23.38131809020865,22.309255000000004,23.915000941843573,63.3,62.13,62.41,103.14,205.0,462.0,1127.7933333333335,817.4466666666667,16.828273333333335,30.485366666666668,69.65428666666666,2021-08-28 10:15:00
2021-08-28 10:30:00,86.86118666666667,87.62235333333334,87.44976,87.57588666666668,87.71777999999999,87.49600666666667,224.96767333333332,228.33484666666664,147.64663333333334,2.9151,10.221833333333333,1.8718666666666663,72.25,72.53,72.96,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,331.2655392118056,62.31918627847222,0.0011138312499999,53.78347918680556,-4596.468351366443,26.4754,22.31328102546496,21.952283291666664,22.84485372173509,60.03,59.08,59.39,123.67,230.0,398.0,1492.5453333333332,1067.8399333333334,14.913053333333332,30.481046666666668,69.65616666666666,2021-08-28 10:30:00
2021-08-28 10:45:00,86.90838666666667,87.54298,87.52418666666667,87.72186,87.78828666666666,87.71523333333333,224.21221333333327,227.89534,147.63312666666667,2.890686666666667,10.234006666666666,1.866593333333333,71.91,71.6,72.05,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,341.9633293972222,62.97973479722222,-0.000163375,53.72858273124999,-4558.763228386676,25.5659,21.715688095455448,21.606860766666674,22.15623893355172,58.24,57.34,57.61,118.62,196.0,391.0,1436.071333333333,1057.3784666666666,13.56886,30.47768,69.65591333333333,2021-08-28 10:45:00
2021-08-28 11:00:00,86.87250666666667,87.89271333333333,87.45316666666666,87.74780666666668,87.69636,87.78056666666666,224.85552,228.39464,147.59137333333334,2.882373333333333,10.224653333333332,1.88158,71.68,71.17,71.65,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,234.0708187007576,63.173792430303024,0.0002180333333333,53.58090302272728,-3956.868077522165,27.1711,21.756698413220647,21.49733985,21.97665054903962,57.19,56.41,56.57,83.64,121.45,314.0,1150.508,857.7688666666667,12.812726666666666,30.479046666666665,69.65590666666667,2021-08-28 11:00:00
2021-08-28 11:15:00,86.87021333333334,87.86871333333333,87.18476666666668,87.66780666666666,87.37624000000001,87.76448,223.87328,227.16062666666667,147.01438666666667,2.905486666666667,10.33016,1.857206666666667,71.63,71.37,71.92,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,170.5103761701389,62.96697555902778,0.0014124076388888,53.36963387222223,-3386.8027585562672,28.0954,22.18490493770946,21.63561705,22.21783666177282,56.8,56.34,56.01,67.19,73.16,309.0,866.2453333333334,662.5341333333333,12.225313333333334,30.484193333333334,69.65848666666668,2021-08-28 11:15:00
2021-08-28 11:30:00,86.81435333333334,87.77726,86.93570666666666,87.61572,87.24765333333333,87.70043333333334,224.82474,227.99954666666665,147.66524666666666,2.9215,10.34636,1.8675933333333328,71.62,71.68,71.92,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,181.18000767348485,62.47496020909091,0.0014525569444444,53.080267127272734,,28.1386,22.47768733229691,21.66854305,22.405139378335605,56.56,56.35,55.89,67.35,63.38,271.0,795.9799999999999,622.1719333333333,12.019546666666669,30.487066666666667,69.65546666666665,2021-08-28 11:30:00
2021-08-28 11:45:00,86.81334666666666,87.77744666666668,86.8652,87.56743333333334,87.24050666666668,87.70472666666666,224.30192,227.73518,147.21832666666666,2.92628,10.208453333333331,1.8787,71.62,71.82,72.09,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,204.97913377884615,61.79924540705128,0.0007338839743589,52.79121492628205,-2746.116105775407,29.141,22.62162418716133,21.685697258333335,22.44380730641774,56.74,56.51,55.98,69.15,70.61,320.0,818.7086666666668,635.8281333333333,12.043113333333334,30.482186666666667,69.65645333333333,2021-08-28 11:45:00
2021-08-28 12:00:00,86.81854,87.85108666666666,86.9286,87.54204666666666,87.37078666666666,87.64353333333334,224.4661,228.01126666666667,147.32378666666668,2.903466666666666,10.364706666666669,1.8459266666666667,71.7,71.98,72.46,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,219.90247635576924,61.33647053910257,-0.0002009647435897,52.68986887051282,-2576.21573852191,29.6064,22.72179121922284,21.743873866666664,22.53874241355612,57.46,57.31,56.78,71.48,71.35,370.0,909.878,692.2655333333333,12.504226666666666,30.477866666666667,69.65862,2021-08-28 12:00:00
2021-08-28 12:15:00,86.75284666666667,87.30761333333334,86.93556666666667,87.54491333333334,87.78038,87.64668,224.0942,226.92156,146.99092000000002,2.936673333333333,10.241286666666667,1.8927733333333332,71.86,72.09,72.34,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,253.79295263910257,60.009095216666665,0.0008971314102564,52.57268256217949,-3363.6149867989466,30.4206,22.81978247322468,21.803443333333323,22.53874241355612,57.93,57.76,56.96,67.25,71.62,389.0,1060.6466666666668,787.4738666666667,13.011846666666663,30.48462,69.65001333333333,2021-08-28 12:15:00
2021-08-28 12:30:00,86.74602666666667,87.22540666666667,87.0765,87.56688666666668,87.95720666666666,87.65694666666667,222.80112666666668,225.48158,146.32074,2.9277333333333333,10.322786666666667,1.8527266666666664,71.95,72.09,72.43,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,280.28840393888885,58.89062328611112,-0.0004036444444444,52.65780580208333,-3477.568417935719,30.8292,22.75535045891138,21.853526583333345,22.448945110947363,57.86,57.18,56.57,68.38,82.29,404.0,1076.594,800.9834,12.836313333333331,30.48086,69.65734666666667,2021-08-28 12:30:00
2021-08-28 12:45:00,86.76794,87.21136666666666,87.07317333333334,87.59555333333333,87.92437333333334,87.62106666666666,223.51092666666668,227.87717333333333,146.49723333333336,2.87286,10.251546666666666,1.85748,72.03,72.07,72.67,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,289.1548642025641,58.60970794551282,0.0006366096153846,52.99022984551282,-3567.257727371464,30.2114,22.716889893096265,21.89435931666667,22.61315474715184,57.55,57.05,56.42,63.68,73.24,396.0,1065.8186666666668,799.0939999999999,12.729626666666666,30.48389333333333,69.65332,2021-08-28 12:45:00
2021-08-28 13:00:00,86.77440666666666,87.15303999999999,87.07904,87.58228666666668,87.97511333333334,87.65207333333333,223.46924,226.76282666666663,146.20534,2.900793333333333,10.37258,1.9074066666666667,72.07,72.0,72.71,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,286.0912674089744,60.13804157371795,0.0003931416666666,52.99427871282051,-3701.022493894176,31.4743,22.701459589303735,21.90242273333333,22.639112308044616,57.39,56.81,56.03,68.34,84.09,400.0,1079.154,805.6366,12.50288,30.484226666666665,69.65941333333333,2021-08-28 13:00:00
2021-08-28 13:15:00,86.78679333333334,87.11125999999999,86.86214666666666,87.56238,87.93454,87.62576666666668,88.52598666666667,88.44273333333334,17.0086,2.935866666666666,10.220613333333334,1.9091466666666668,72.05,71.91,72.65,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,291.4119412291667,61.37265056964286,0.004407138095238,52.87918461726191,-3747.3102777120353,29.8465,22.61673643868005,21.768320008333333,22.405139378335605,57.09,56.69,56.0,71.32,68.21,401.0,1068.1346666666666,801.8824666666667,12.359886666666666,30.48435333333333,69.65006,2021-08-28 13:15:00
2021-08-28 13:30:00,86.74661333333333,87.0524,86.74169333333333,87.49534,87.94058666666666,87.68547333333332,78.45302,78.12076,7.745493333333333,2.834493333333333,10.102126666666669,1.9338533333333328,71.92,71.89,72.65,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,274.3711796145833,62.36699847916666,0.00390545625,53.027834346527776,-3761.51406577897,28.525,22.50608789649226,21.6244433,22.35647914785909,56.91,56.69,55.71,68.41,68.55,384.0,1039.7033333333334,780.0952,12.229273333333332,30.484686666666665,69.65432666666668,2021-08-28 13:30:00
2021-08-28 13:45:00,86.74517999999999,86.90269333333335,86.75674000000001,87.50434666666666,87.95291999999999,87.76864666666667,79.10628,79.23760666666666,7.937093333333333,2.8557533333333334,10.151593333333333,1.91522,71.79,71.82,72.51,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,250.58616434375003,63.16618829513889,0.0047560159722222,52.89071176458334,-3809.706039178649,30.6455,22.398180328207676,21.491689625,22.30512228515124,56.76,56.51,55.56,72.98,68.88,406.0,1062.4693333333337,793.5513333333333,12.124746666666663,30.48427333333333,69.65166666666667,2021-08-28 13:45:00
2021-08-28 14:00:00,86.76363333333333,86.92243333333333,86.75648666666666,87.57826666666666,87.95943333333334,87.81440666666667,79.32477333333333,78.68454666666666,7.802653333333334,2.8403066666666663,10.265973333333331,1.85938,71.66,71.68,72.36,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,263.7626373969697,63.64636198030303,0.0043466212121212,52.84661805227272,-3865.727505471048,30.3086,22.27732996255668,21.406815966666663,22.21270302737105,56.5,56.25,55.36,62.52,71.94,385.0,1057.3513333333333,785.6492666666667,12.030426666666669,30.489266666666666,69.64936000000002,2021-08-28 14:00:00
2021-08-28 14:15:00,86.73178,87.04288,86.65799999999999,87.58857333333334,87.15931333333333,87.82634666666667,215.02580666666665,217.4048733333333,138.13759333333334,2.8198466666666664,10.32788,1.80508,71.5,71.66,74.5,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,207.8225796388889,62.490641904166665,0.0003116326388888,52.94696104791666,-2520.297609783373,29.1089,22.336537740748952,21.389914541666677,25.08726423356717,55.87,56.34,56.07,67.14,65.25,108.46,583.2693333333333,479.6971333333333,11.80276,30.486746666666665,69.64729333333334,2021-08-28 14:15:00
2021-08-28 14:30:00,86.74345333333333,85.55659999999999,86.6288,87.458,86.01135333333333,87.81374666666667,224.7519133333333,227.27562666666665,147.3246,2.5845800000000003,10.290473333333331,1.7910733333333333,71.45,71.76,76.31,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,165.7419285537879,62.51421628863637,0.0004718454545454,53.22560196742425,-1791.4478134208853,30.3919,22.542066602286862,21.509971575,26.59616904331364,55.73,56.44,56.34,66.57,67.93,110.39,439.884,382.6568,11.405373333333332,30.48508,69.64537333333332,2021-08-28 14:30:00
2021-08-28 14:45:00,86.80933333333333,85.09318666666667,86.73136666666666,87.31816,85.77972,87.7569,224.15596666666667,226.05674,146.73326666666665,2.999486666666667,10.34086,1.9897933333333333,71.47,71.98,77.4,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,141.62284420303033,62.20808756742424,0.0005865356060606,52.8754510659091,-1796.9156934361583,29.8,22.742369140328435,21.526996124999997,27.294284153800675,55.56,56.41,56.45,68.95,66.35,104.34,421.0386666666666,368.3992666666666,11.317313333333336,30.48793333333333,69.64952666666666,2021-08-28 14:45:00
2021-08-28 15:00:00,86.8219,85.03204000000001,86.78048,87.347,85.56067333333334,87.71475333333333,223.86031333333327,227.11886666666663,146.47668000000002,3.028853333333333,10.310106666666666,1.9481666666666664,71.47,72.19,78.35,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,137.62920874375,61.60914986527778,0.0013137430555555,52.68614644375,-1397.7656006068937,30.0072,22.87393050676832,21.636836983333332,27.559163484051624,56.17,56.87,56.98,66.23,67.83,140.56,424.5793333333333,381.2824,11.487766666666666,30.486586666666668,69.65564666666666,2021-08-28 15:00:00
2021-08-28 15:15:00,86.77698666666667,85.15424,86.72228666666666,87.25043333333333,85.43399333333333,87.56232666666666,224.71718666666663,228.22644666666667,147.5267,2.8179666666666665,10.159446666666668,1.8131933333333332,71.63,72.46,78.77,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,163.44791527916666,62.4332397,0.0012487423611111,52.63065898194444,-2398.698559205908,29.8759,23.07720129999035,21.7307391,26.249428559517757,56.84,56.89,56.5,68.42,70.2,267.0,591.4726666666667,499.8171333333333,12.099406666666663,30.48719333333333,69.64904666666666,2021-08-28 15:15:00
2021-08-28 15:30:00,86.73754666666667,86.00147333333332,86.72654000000001,87.32584,85.81627333333334,87.52979333333333,224.05762,226.66305333333327,146.82548,2.9097266666666664,10.365833333333336,1.8593,71.76,72.63,78.01,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,149.63139703589744,61.254195259615386,0.0010998051282051,52.79661532628205,-2811.043387541067,28.5704,23.19055359465716,21.794185558333343,25.775689734957894,56.62,56.56,56.25,65.14,71.11,242.0,716.328,568.0521333333332,11.995326666666667,30.48057333333333,69.65384666666667,2021-08-28 15:30:00
2021-08-28 15:45:00,86.72536666666666,86.13123999999999,86.65066666666667,87.29632666666666,85.94088666666667,87.49712,223.7982133333333,225.40652,146.71186,2.8663266666666667,10.19454,1.8255466666666669,71.81,72.76,77.97,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,126.26859155416668,60.93753187361112,0.00138079375,53.145904422916665,-2386.4102694243834,29.098,23.24458152485425,21.85517559166668,25.590286906932874,56.75,56.74,56.51,66.62,66.33,240.0,653.7213333333333,533.9852,11.97706,30.48902,69.65495333333334,2021-08-28 15:45:00
2021-08-28 16:00:00,86.71185333333332,86.22967333333332,86.66256666666666,87.18678666666666,85.97136666666667,87.45620666666667,224.00400666666667,226.0026,146.89225333333334,2.893053333333333,10.245986666666663,1.9309333333333332,71.88,72.85,77.94,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,137.6473728583333,60.78936704038461,5.760256410256399e-05,52.80297469423078,-2097.397510237249,28.5137,23.311608299181955,21.914251833333328,25.6842927189922,57.27,57.36,57.14,62.05,62.57,218.0,657.682,535.6071333333333,12.36668,30.48346,69.65433333333334,2021-08-28 16:00:00
2021-08-28 16:15:00,86.67536,86.06280666666666,86.65738,87.07664666666666,85.93712000000001,87.41460000000001,224.67248,227.7494133333333,147.70078,2.90418,10.283566666666667,1.8609933333333333,71.98,73.09,78.02,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,131.99720306818182,61.353451898484856,0.0002886075757575,52.664858693939394,-1864.0143660954056,28.3361,23.40960658320841,21.988943216666662,25.720866358064825,58.01,57.94,57.9,67.82,66.08,200.0,621.5793333333334,513.9196666666667,12.7994,30.486186666666665,69.6544,2021-08-28 16:15:00
2021-08-28 16:30:00,86.68293999999999,86.22000666666666,86.54499333333334,87.04914000000001,85.95220666666667,87.37082000000001,224.32881333333336,227.08490666666663,147.28452,2.9199533333333334,10.25196,1.8138,72.13,73.26,78.0,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,117.74498428888889,61.197942545833335,0.00048609375,52.47688990138889,-1806.443771079941,28.975,23.53611248162531,22.07202750833333,25.71810200189793,58.74,58.59,58.65,70.2,68.54,209.0,625.5546666666667,513.7500666666667,13.293306666666666,30.48324,69.65625333333334,2021-08-28 16:30:00
2021-08-28 16:45:00,86.65578000000001,86.22994,86.60406666666667,87.01558666666666,86.00441333333333,87.34552666666667,224.34095333333332,226.0618,147.11148666666668,2.9057533333333336,10.211406666666669,1.8601733333333328,72.27,73.46,77.96,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,118.11729802152776,61.23142504097222,0.0010414152777777,52.36260458263888,-1657.866539703081,27.2958,23.680554135356147,22.15254136666667,25.63206006649648,59.6,59.48,59.5,59.92,69.48,216.0,629.4093333333333,514.2125333333333,13.808306666666663,30.48981333333333,69.65185333333334,2021-08-28 16:45:00
2021-08-28 17:00:00,86.66334666666667,86.20438,86.60562,86.96492666666667,86.04000666666666,87.31117333333333,224.25104,226.48314,146.92729333333332,2.8983800000000004,10.282673333333332,1.8498466666666669,72.37,73.64,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,109.71972153141026,61.253517015384624,1.738910256410261e-05,52.35516322115385,-1535.491553927614,27.6792,23.77355885604993,22.23710655833333,25.66339748965004,60.07,59.89,60.03,65.99,68.78,197.0,613.5846666666667,503.7875333333333,14.114886666666669,30.48768,69.65656666666668,2021-08-28 17:00:00
2021-08-28 17:15:00,0.6249333333333333,0.6210333333333333,86.58761333333334,0.6136666666666667,86.01370666666666,87.2884,223.90636666666663,227.18202,146.70462,2.917386666666667,10.25042,1.8066266666666664,72.49,73.79,77.91,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,108.88712924423076,61.21960845128205,0.0002160737179487,52.457406575641016,-1269.0224437262127,26.4738,23.781494822839534,22.2444522,25.624091208836205,61.01,60.85,60.99,72.08,68.86,177.0,576.508,482.83953333333335,14.635786666666666,30.48486,69.65377333333332,2021-08-28 17:15:00
2021-08-28 17:30:00,0.62636,0.6210533333333333,86.58346666666667,0.6141066666666667,86.00288,87.2898,224.15302666666668,226.94584666666665,146.91602,2.871,10.364826666666666,1.86004,72.55,73.89,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,98.8855885798611,61.02044476527777,-0.0007781118055555,52.44266227083333,-1029.312432332136,25.2882,23.822720548021948,22.260027533333336,25.59285400873256,61.54,61.27,61.71,67.98,68.14,171.0,543.6906666666666,461.4250666666667,14.959633333333333,30.491253333333336,69.64898666666666,2021-08-28 17:30:00
2021-08-28 17:45:00,0.6259,0.6210866666666667,86.55300666666668,0.61504,85.99214666666667,87.26357333333334,224.72796666666667,227.01085333333333,147.26529333333335,2.915093333333333,10.320073333333331,1.7828866666666667,72.62,73.98,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.29545001805556,60.78356960555556,-0.0008973201388888,52.470469191666666,-1209.595939854168,25.1384,23.85890710397041,22.308318091666667,25.603295804611832,61.98,61.81,62.21,66.01,67.65,158.03,519.852,452.4050666666666,15.478586666666668,30.489486666666668,69.65012,2021-08-28 17:45:00
2021-08-28 18:00:00,0.6255866666666667,0.6214333333333334,86.53507333333333,0.6142733333333333,86.02773333333333,87.23990666666667,224.92630666666668,227.5439333333333,147.59996666666666,2.931453333333333,10.1818,1.8865666666666667,72.67,74.13,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.15744970641026,60.14402053076923,-0.0006636307692307,53.09022999358975,-792.8040291555334,23.9641,23.93647165311029,22.34246855,25.66073852072867,63.0,62.74,63.14,68.78,68.13,148.44,494.8453333333334,430.826,15.780046666666667,30.48353333333333,69.66286,2021-08-28 18:00:00
2021-08-28 18:15:00,0.6258133333333333,0.6230466666666667,86.52152666666666,0.6148333333333333,86.25507333333333,87.21780666666668,185.70862666666665,188.34327333333331,148.3046533333333,1.3814866666666668,8.885253333333333,1.39006,72.74,74.09,77.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,133.29178395,60.28952297820513,-0.0004529288461538,52.866271281410256,-2769.5343033644867,23.1227,23.84339778739178,22.3706051,24.339471190124986,62.16,61.52,61.17,68.05,83.05,290.0,648.2446666666667,521.538,15.797166666666667,30.48586,69.66025333333333,2021-08-28 18:15:00
2021-08-28 18:30:00,0.6275266666666667,0.6221066666666667,86.53052,0.6151800000000001,87.34641333333335,87.23482,181.446,186.60546,147.62569333333334,1.20466,8.4728,1.3554,72.7,73.83,73.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,197.31883258154764,61.29209177738095,-0.000474638095238,52.6000674827381,-3412.3454196838147,22.135,23.64453484008652,22.29707475,22.801004677168407,60.17,59.72,58.9,70.13,70.28,267.0,926.8953333333334,680.3354,14.16684,30.48684666666667,69.65384666666667,2021-08-28 18:30:00
2021-08-28 18:45:00,0.6267733333333333,0.6225799999999999,86.55878666666666,0.6146533333333333,87.01332000000001,87.27050666666668,181.9420133333333,184.44394666666668,148.08321333333333,1.3166,8.69612,1.3478733333333333,72.52,73.65,73.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,163.65696551346156,60.95868030576923,0.0001401724358974,52.2530992224359,-2426.510711821265,21.6588,23.46136080621324,22.202304175,22.659679059143173,59.45,59.14,58.92,63.93,62.32,206.0,705.3,542.6145333333333,13.416406666666669,30.486073333333334,69.64982,2021-08-28 18:45:00
2021-08-28 19:00:00,0.62636,0.6223333333333334,86.51708,0.61494,86.64236666666667,87.35623333333334,182.72466666666665,185.87336666666667,148.54772,1.2761733333333334,8.482973333333334,1.3161,72.35,73.53,73.8,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,126.79050578560606,59.84737806136364,-0.0002006666666666,52.12380845075757,-1853.1788101076336,20.8594,23.34272259308796,22.10084298333332,22.79854741691429,59.38,59.16,59.25,65.84,68.42,184.0,611.184,492.8032,13.428686666666666,30.485126666666662,69.65366,2021-08-28 19:00:00
2021-08-28 19:15:00,0.6273466666666666,0.6222333333333334,86.56862666666666,0.615,86.41309333333334,87.41705333333333,45.728280000000005,45.85070666666666,17.2795,1.2706066666666669,8.713046666666665,1.3437933333333334,72.2,73.33,73.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,100.7823347219697,59.16102285151515,0.0035180174242424,52.07346163863636,-1174.617529143798,20.9879,23.249736726792776,22.012516141666666,22.801234841262783,59.76,59.67,60.02,67.0,66.55,143.58,515.8773333333334,441.5999333333333,13.739593333333334,30.48332,69.65338,2021-08-28 19:15:00
2021-08-28 19:30:00,0.6266133333333334,0.6222133333333333,86.59556666666667,0.6143266666666667,86.49802,87.42916,35.55798666666667,36.39248,7.874806666666667,1.2733199999999998,8.624953333333334,1.3853533333333334,72.0,73.03,73.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.44844127424244,58.85465882121212,0.0040776454545454,51.86793251515152,-1011.9939321099248,19.8909,23.056597675848195,21.85105923333333,22.73167549727691,60.07,60.03,60.47,68.96,69.01,123.64,466.876,410.7604,14.174526666666669,30.485366666666668,69.65214666666667,2021-08-28 19:30:00
2021-08-28 19:45:00,0.6286533333333334,0.62316,86.58378666666667,0.6144733333333333,86.53560666666667,87.44804666666667,36.08990000000001,36.57454666666667,7.91424,1.3676666666666668,8.703806666666667,1.34534,71.75,72.88,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.1312141875,57.98849529236111,0.0026150479166666,51.78374616041666,-873.6823301607711,18.7663,22.89697961046545,21.762620091666665,22.837248452487643,60.83,60.78,61.28,68.24,69.52,120.0,443.81,389.6016,14.68442,30.479446666666664,69.66221999999999,2021-08-28 19:45:00
2021-08-28 20:00:00,0.6278400000000001,0.62342,86.56750000000001,0.61548,86.52998,87.45546666666668,36.18047333333333,35.17092666666667,7.84542,1.2956733333333332,8.708826666666665,1.362153333333333,71.6,72.79,73.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.36801704722222,57.6254449375,0.0038949090277777,52.61474816527778,-852.4813319092309,18.6771,22.8222398424341,21.61193025833334,22.89877903887492,61.23,61.32,61.94,68.71,68.06,104.36,430.08,373.35653333333335,15.051513333333332,30.483273333333333,69.64684000000001,2021-08-28 20:00:00
2021-08-28 20:15:00,0.6268733333333334,0.6231399999999999,86.643,0.6149666666666666,86.53972666666667,87.49641333333334,36.18434666666667,35.63952666666667,7.76554,1.2482133333333332,8.738480000000001,1.33416,71.43,72.68,73.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.33758131858976,57.47886183782052,0.003100973076923,52.06592030897436,-627.8854842228714,17.9824,22.760495167741052,21.60002332500001,22.914437996762047,62.07,62.03,62.65,68.05,68.68,103.66,426.2006666666667,371.2055333333333,15.474686666666663,30.48468666666667,69.65765333333334,2021-08-28 20:15:00
2021-08-28 20:30:00,0.6275533333333333,0.6232266666666667,86.60306666666666,0.6148666666666667,86.50931999999999,87.53266,36.58154666666667,36.22525333333333,7.808986666666667,1.2854666666666668,8.68946,1.30428,71.31,72.63,73.67,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.54907941416666,57.431782186666666,0.003304735,51.79679749416666,-786.7550763452135,18.5792,22.765639980814512,21.616556150000005,22.901461990295616,62.83,62.7,63.19,68.73,67.37,105.08,426.45933333333335,369.3457333333333,15.978553333333334,30.48893333333333,69.64949333333334,2021-08-28 20:30:00
2021-08-28 20:45:00,0.62856,0.6233733333333333,86.62996,0.6152866666666666,86.56532666666666,87.61204666666666,36.1794,35.629479999999994,7.831133333333333,1.2670199999999998,8.67916,1.35114,71.26,72.64,73.56,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.57180732166668,57.224507305,0.0038627183333333,51.65440781749999,-426.65645990004094,19.5258,22.781075046816568,21.61785085833333,22.922050031167828,63.38,63.27,63.81,68.11,66.11,105.17,427.6153333333333,367.306,16.218746666666668,30.48809333333333,69.65326666666667,2021-08-28 20:45:00
2021-08-28 21:00:00,0.6272466666666666,0.6223933333333334,86.63457333333332,0.6144,86.58445333333334,87.58556,36.17703333333333,35.59131333333333,7.89566,1.275286666666667,8.80172,1.3093,71.22,72.67,73.53,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.46542733863636,57.1169839340909,0.0026818893939393,51.73292306818183,-490.909069080546,19.186,22.796744915312782,21.624642241666667,22.88355929280232,64.06,63.85,64.43,68.18,67.0,104.52,429.668,364.8326,16.836613333333332,30.47794,69.65885333333334,2021-08-28 21:00:00
2021-08-28 21:15:00,0.6288199999999999,0.6230466666666667,0.60378,0.6152200000000001,0.6162133333333333,0.6263333333333333,35.8387,35.97057333333333,7.847773333333333,1.2916933333333334,8.627586666666668,1.3128333333333333,71.14,72.54,73.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.54340102569444,56.69529551736111,-0.0027543138888888,52.00498946458333,-172.63165570037506,19.6015,22.716889893096265,21.637843816666667,22.819126942731486,64.66,64.38,65.01,68.05,68.85,105.34,430.4153333333333,367.9529333333333,16.965833333333332,30.476133333333333,69.66240666666666,2021-08-28 21:15:00
2021-08-28 21:30:00,0.6293000000000001,0.6227733333333333,0.6010533333333333,0.6159,0.6099666666666667,0.62364,35.96421333333333,35.504713333333335,7.80546,1.2694666666666667,8.66832,1.27794,71.03,72.49,73.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.40892230277778,56.42119951666666,-0.0030177618055555,51.70889156319444,-614.2061201533047,20.0677,22.698765504176947,21.60199094166667,22.759847907760843,65.12,64.89,65.48,68.36,68.6,104.52,431.2526666666666,367.7950666666667,17.54931333333333,30.482746666666667,69.66172666666667,2021-08-28 21:30:00
2021-08-28 21:45:00,0.6282933333333334,0.6222266666666666,0.60258,0.6145133333333334,0.5782066666666666,0.6248400000000001,36.43020666666666,35.34129333333333,7.810966666666667,1.293553333333333,8.721486666666667,1.312,71.03,72.46,73.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.32303773333334,56.65529155530303,-0.0013162507575757,51.68990386742425,-290.7436904282619,20.3911,22.662763375408478,21.61846978333333,22.739272019354075,66.03,65.64,66.25,68.24,67.82,104.47,431.36,366.4402,17.772526666666668,30.48044,69.65856000000001,2021-08-28 21:45:00
2021-08-28 22:00:00,0.6292066666666667,0.6234266666666667,0.60156,0.6149333333333333,0.5783799999999999,0.6230266666666666,36.04870666666667,35.394286666666666,7.853853333333333,1.2605466666666667,8.757693333333332,1.2956666666666663,71.03,72.45,73.06,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.3429046652778,57.03698259791667,-0.0023958270833333,51.72903384791666,-469.04051672407576,20.9839,22.699010405893542,21.628233750000007,22.785802012446997,66.15,65.84,66.46,67.98,66.43,104.23,430.51866666666666,364.9392666666666,18.29562,30.48124,69.65739333333333,2021-08-28 22:00:00
2021-08-28 22:15:00,0.62942,0.6223133333333333,0.6022133333333334,0.6148266666666667,0.5782866666666667,0.6233466666666667,36.06988666666667,36.45411333333333,7.85058,1.2748266666666666,8.618846666666666,1.3052266666666663,71.01,72.43,73.02,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.37090051875002,56.94294703333333,-0.0027356652777777,51.80116970833333,-599.414298687616,20.5895,22.696316360320907,21.62823634166666,22.754703780243403,66.79,66.43,67.02,68.55,67.91,105.25,431.34,364.96,18.41884,30.48316,69.65972666666667,2021-08-28 22:15:00
2021-08-28 22:30:00,0.6290466666666668,0.6222333333333334,0.6016666666666667,0.6150599999999999,0.5789733333333333,0.6242,36.51449333333333,35.952553333333334,7.856353333333334,1.2714266666666667,8.778726666666667,1.2743466666666667,70.98,72.4,72.95,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.41057661794872,57.34519671794872,-0.0027449833333333,51.85868548653846,-381.0124504552783,20.7523,22.688724734021832,21.62052595833334,22.698125192277075,66.11,65.94,66.43,68.34,67.86,105.8,434.102,366.809,18.141666666666666,30.479,69.66187333333333,2021-08-28 22:30:00
2021-08-28 22:45:00,0.6297266666666667,0.6237133333333333,0.6031533333333333,0.61538,0.5804466666666667,0.6240266666666667,36.56713333333334,35.70816,7.799606666666667,1.2810733333333333,8.622013333333333,1.3179533333333333,70.97,72.38,72.87,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.24803143846154,57.2326472551282,-0.0022857775641025,51.84481123653847,-969.0450661584388,20.4107,22.69362203599161,21.633061866666655,22.695674775495377,66.81,66.41,66.96,68.55,67.67,105.56,433.7633333333333,369.126,18.5631,30.470633333333332,69.65958,2021-08-28 22:45:00
2021-08-28 23:00:00,0.6292533333333333,0.6224799999999999,0.6019733333333334,0.61558,0.5795666666666667,0.6241066666666666,36.33612666666667,35.98108,7.84742,1.286,8.724786666666667,1.278333333333333,70.92,72.38,72.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.20210757857144,56.9343925202381,-0.0022853702380952,51.78985899166667,-58.58692048146276,20.9023,22.678439471676768,21.581862241666663,22.61340613346925,66.25,65.95,66.56,68.01,68.89,105.47,434.50933333333336,371.04946666666666,17.922206666666668,30.48173333333333,69.66558666666667,2021-08-28 23:00:00
2021-08-28 23:15:00,0.6290333333333333,0.62308,0.6019333333333333,0.6153533333333333,0.5798666666666666,0.6247,36.87131333333333,35.35314,7.804873333333333,1.267966666666667,8.742266666666668,1.3534533333333334,70.92,72.34,72.68,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.22193773214288,57.77199001488096,-0.0027989446428571,51.84297828869048,-1003.1687704325092,21.116,22.66545913615704,21.562324725,22.60582087642382,66.5,66.3,66.81,68.41,67.83,105.28,432.33133333333336,367.64953333333335,18.60248,30.48293333333333,69.65552,2021-08-28 23:15:00
2021-08-28 23:30:00,0.6298600000000001,0.6234933333333333,0.60194,0.6156333333333334,0.5792266666666667,0.6235266666666667,36.18139333333333,36.05156,7.7621,1.2806133333333334,8.676253333333333,1.2801133333333332,70.83,72.31,72.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.25239621319446,57.81613712916666,-0.0010849111111111,51.93055399861112,-77.73908822015663,20.3737,22.62676623190623,21.561567233333328,22.505203737369868,66.56,66.22,66.74,67.86,69.06,103.79,434.222,367.5572,18.01634,30.478093333333334,69.65479333333333,2021-08-28 23:30:00
2021-08-28 23:45:00,0.6291933333333333,0.6220866666666667,0.6020133333333334,0.61556,0.5796666666666667,0.6238533333333334,35.90105333333334,36.50328666666667,7.824966666666667,1.2866133333333332,8.70964,1.2984466666666667,70.83,72.26,72.5,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.30401545555556,58.34690113611111,-0.0013526479166666,51.87557049236111,-745.2328662284161,21.9807,22.63730249649558,21.55143626666667,22.500064292321724,66.15,66.0,66.46,68.41,67.02,103.95,433.602,369.86806666666666,18.487486666666666,30.47854,69.6581,2021-08-28 23:45:00
2021-08-29 00:00:00,0.6298066666666667,0.62286,0.60316,0.6151599999999999,0.5810266666666667,0.6251733333333332,36.11750666666667,35.64047333333333,7.87454,1.3002866666666668,8.749713333333334,1.3257,70.74,72.24,72.38,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.17864751363636,57.92151628787879,-0.0010521712121212,51.90180218257576,-250.29347189231265,21.1143,22.585632685804057,21.503234724999995,22.44380730641774,66.8,66.44,67.02,68.05,67.77,103.73,433.208,367.3042,18.162626666666664,30.478326666666664,69.66165333333333,2021-08-29 00:00:00
2021-08-29 00:15:00,0.6294533333333334,0.6237,0.6035533333333334,0.6152599999999999,0.5803666666666667,0.6249866666666667,36.100026666666665,35.47235333333333,7.844326666666666,1.27638,8.663873333333333,1.31326,70.75,72.21,72.33,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.2379734534722,57.47696859444445,-0.0023575118055555,51.806914565277786,-584.5652940247165,21.1983,22.5780501414107,21.521686466666672,22.412982482241038,65.79,65.7,66.22,68.42,67.12,104.45,433.5013333333333,367.1982,18.309273333333334,30.480506666666667,69.65638,2021-08-29 00:15:00
2021-08-29 00:30:00,0.6304333333333333,0.62346,0.60248,0.6157466666666667,0.5801933333333333,0.62464,35.85831333333333,35.55896666666667,7.88226,1.2973466666666666,8.725593333333332,1.2854133333333333,70.71,72.16,72.21,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.24953081875,57.97478013125001,-0.00218915,51.84849933402777,-362.8261999882261,22.1238,22.56532831343094,21.498308016666662,22.348634406215297,67.1,66.62,67.17,68.23,66.52,105.17,432.8713333333333,367.0642,18.311613333333334,30.48321333333333,69.65532,2021-08-29 00:30:00
2021-08-29 00:45:00,0.6292266666666666,0.6227933333333334,0.60302,0.6148266666666667,0.5819666666666666,0.6250466666666666,36.35954666666667,35.478406666666665,7.887106666666667,1.275893333333333,8.762313333333333,1.3098266666666667,70.71,72.16,72.15,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.24448224305554,58.18121220138889,-0.0026014104166666,51.836768346527776,-536.0667994857695,20.7333,22.57020925576461,21.46756060833333,22.328089947239107,65.84,65.7,66.21,68.5,67.25,105.73,433.782,368.6345333333333,18.2445,30.477766666666664,69.66039333333333,2021-08-29 00:45:00
2021-08-29 01:00:00,0.6283333333333334,0.6221933333333334,0.6014533333333334,0.6142466666666666,0.5802066666666666,0.62288,35.95318,35.881420000000006,7.860119999999999,1.2474533333333333,8.667493333333335,1.3169866666666663,70.68,72.12,72.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.03179374358972,57.7781480724359,-0.0013762762820512,51.803983967307694,-497.43315753575007,17.9996,22.55722662206051,21.47685236666667,22.266465426663785,67.19,66.79,67.36,68.23,68.31,104.91,432.2966666666667,371.6617333333333,18.48066,30.483786666666667,69.65624,2021-08-29 01:00:00
2021-08-29 01:15:00,0.6293066666666667,0.6230533333333333,0.6026133333333333,0.6154933333333333,0.58188,0.6251800000000001,36.46002666666666,35.84647333333333,7.877986666666667,1.279386666666667,8.673533333333333,1.33074,70.68,72.1,71.9,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.19151628712122,57.79768012803029,-0.0013708378787878,51.751024275000006,-517.5138318293386,16.9821,22.544505524692568,21.432640566666667,22.16891997990149,66.25,65.98,66.5,68.18,66.67,105.17,434.818,373.4293333333333,18.288913333333333,38.83524666666666,69.64622666666668,2021-08-29 01:15:00
2021-08-29 01:30:00,0.6290466666666668,0.62252,0.6025266666666667,0.6150066666666666,0.5812733333333333,0.6247266666666668,36.30936,35.51568666666667,7.85708,1.2699066666666667,8.705233333333332,1.26078,70.66,72.08,71.81,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.21639877152778,57.567145225694446,-0.0029719819444444,51.71652840138889,-23.24686109285576,16.3734,22.531522675439646,21.460160233333333,22.107020324139,67.99,67.45,67.99,68.55,67.82,104.23,431.6786666666667,367.7016,19.004026666666668,51.50811333333333,69.62376666666665,2021-08-29 01:30:00
2021-08-29 01:45:00,0.6294333333333333,0.62366,0.6027,0.6149866666666667,0.58092,0.6238266666666666,36.095533333333336,35.92317333333334,7.8847,1.27676,8.737473333333332,1.2581066666666667,70.67,72.18,71.78,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,94.99722764791666,57.544390952083326,-0.0024875298611111,51.52294968541667,-21.655631672617503,15.8576,22.61159517590187,21.52912551666667,22.13570918931623,69.45,68.81,69.29,67.83,67.29,108.33,430.004,365.2610666666667,20.18825333333333,76.95392,69.56933333333333,2021-08-29 01:45:00
2021-08-29 02:00:00,0.6300933333333333,0.6227333333333334,0.60266,0.6154466666666667,0.5813533333333333,0.6245133333333333,36.57631333333334,35.63689333333333,7.86028,1.2796733333333334,8.681546666666666,1.3187266666666666,70.67,72.27,71.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.0678479698718,57.47960312884615,-0.0008628628205128,51.563017185256406,-19.86182484708184,16.2653,22.69362203599161,21.597308649999995,22.16891997990149,70.3,69.81,70.17,67.9,67.86,102.86,430.324,364.10266666666666,20.859873333333333,95.23534,65.79754,2021-08-29 02:00:00
2021-08-29 02:15:00,0.6292933333333334,0.6229333333333333,0.6016933333333333,0.6154066666666667,0.5801266666666667,0.62494,36.20568,35.90884666666667,7.852366666666667,1.271793333333333,8.719686666666666,1.2996933333333334,70.68,72.37,71.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.14699278333336,57.41258093611111,-0.0018330194444444,51.60474682638889,-18.777983465737112,15.1414,22.757803670503503,21.61185544166667,22.220551359234207,70.82,70.21,70.66,66.75,69.15,103.75,432.806,272.0913333333333,21.149833333333333,96.27014666666668,44.49588000000001,2021-08-29 02:15:00
2021-08-29 02:30:00,0.6291666666666667,0.62358,0.6033933333333333,0.6149333333333333,0.5810266666666667,0.6254333333333333,36.04528666666667,35.94654,7.885886666666666,1.2774933333333331,8.787873333333334,1.309246666666667,70.72,72.45,71.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.32590805833334,57.19577613974359,-0.0022762487179487,51.57901149551283,-17.459352794223992,15.4112,22.80949132909126,21.6802622,22.220255649242745,70.51,70.03,70.48,67.71,66.4,105.28,435.2,105.03046666666668,21.029906666666665,96.26875333333334,26.413926666666665,2021-08-29 02:30:00
