time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-08-29 02:45:00,0.6295000000000001,0.6225733333333333,0.6017600000000001,0.6154733333333333,0.5801066666666667,0.6247,36.10539333333333,35.944613333333336,7.880726666666667,1.2623666666666666,8.735819999999999,1.2742066666666667,70.76,72.53,71.49,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.2876679875,57.15235439166667,-0.0016411833333333,51.51085847430556,-16.83823698141617,15.4768,22.832532096966645,21.6710797,22.148692015070424,69.64,69.19,69.57,67.82,67.12,105.64,433.644,38.59706666666667,20.33309333333333,96.26355333333336,18.245126666666668,2021-08-29 02:45:00
2021-08-29 03:00:00,0.6289,0.6224799999999999,0.6018466666666666,0.6153933333333333,0.5808666666666668,0.6250066666666666,36.91434,36.028173333333335,7.823566666666666,1.2684466666666665,8.740053333333332,1.3355533333333334,70.72,72.5,71.36,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.29469474464284,57.387940570238094,-0.0016202208333333,51.48595831547619,-16.278380738254185,15.1226,22.80165660223372,21.664467700000007,22.032764443841643,68.72,68.36,68.76,68.16,67.86,105.43,435.846,26.40086666666667,19.671793333333333,96.26907333333334,15.75578,2021-08-29 03:00:00
2021-08-29 03:15:00,0.6293000000000001,0.6237266666666667,0.6031333333333334,0.61542,0.5800266666666667,0.6245133333333333,35.75458666666667,35.33103333333334,7.863399999999999,1.280166666666667,8.729373333333333,1.3064266666666666,70.66,72.43,71.22,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.52431809358974,57.44010146666666,-0.0014216185897435,51.50452126089744,-15.525784608655291,14.8349,22.737705592144607,21.624127841666667,21.902114124261743,67.94,67.74,68.12,67.88,67.57,105.64,435.688,25.8174,19.16184666666667,96.26488,15.247533333333331,2021-08-29 03:15:00
2021-08-29 03:30:00,0.6293333333333333,0.62204,0.60188,0.6151533333333333,0.5807266666666667,0.6244599999999999,36.11894,35.44437333333334,7.794526666666667,1.2482666666666666,8.669,1.2849866666666665,70.62,72.37,71.07,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.45114310119048,57.10555201309524,-0.000830956547619,51.7610861404762,-14.944619061731904,14.6188,22.696316360320907,21.60228928333333,21.7561528013635,67.39,67.12,67.61,67.95,69.12,106.68,434.3293333333333,25.407866666666667,18.784266666666667,96.26098666666668,15.327286666666668,2021-08-29 03:30:00
2021-08-29 03:45:00,0.6299866666666667,0.62332,0.60144,0.6156266666666668,0.5813066666666666,0.6246466666666667,36.32103333333334,35.84191333333333,7.814513333333334,1.2520266666666666,8.818286666666667,1.2834866666666669,70.53,72.3,70.9,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.59215849166668,57.01757694097222,-0.0025229506944444,51.46573441458333,-14.183287790164272,14.726,22.624321866352886,21.54668840833333,21.65841088822725,66.96,66.71,67.11,68.01,67.22,106.14,433.4620000000001,24.74793333333333,18.497020000000003,96.26413333333332,16.635946666666666,2021-08-29 03:45:00
2021-08-29 04:00:00,0.62956,0.62356,0.6006533333333334,0.6148933333333333,0.5806466666666666,0.62374,36.20804,35.778040000000004,7.86482,1.2371266666666665,8.730253333333334,1.26976,70.4,72.22,70.76,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.60609844551284,56.9812546698718,-0.0021407929487179,51.4324370897436,-13.43665361863888,14.4174,22.557487524587827,21.54289085,21.53030241229624,66.64,66.34,66.78,68.31,68.49,106.27,433.242,27.591933333333333,18.30600666666667,96.26245333333333,18.41565333333333,2021-08-29 04:00:00
2021-08-29 04:15:00,0.6296533333333334,0.6229933333333333,0.6021266666666667,0.6152533333333333,0.5823,0.6248400000000001,36.29185333333333,35.59696,7.816833333333333,1.2872733333333335,8.6765,1.3081333333333334,70.33,72.06,70.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.59903500192308,56.56461619102564,-0.0013713942307692,51.50066935192307,-12.92738901320333,14.1962,22.4985125648268,21.513738883333332,21.44833671598616,66.42,66.15,66.55,68.54,68.93,104.08,433.5746666666666,35.35726666666667,18.17571333333333,96.34179333333331,21.01784,2021-08-29 04:15:00
2021-08-29 04:30:00,0.6289266666666666,0.6226333333333333,0.6018533333333332,0.6149266666666667,0.5812200000000001,0.62488,35.95834,35.569406666666666,7.878833333333334,1.2683600000000002,8.683566666666668,1.2952933333333334,70.25,72.07,70.45,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.61817714464289,56.20461857738095,-0.0017134773809523,51.41065326666667,-12.471974715575518,13.9078,22.45469804030398,21.455359625,21.35614664650666,66.26,65.97,66.46,68.77,69.36,103.73,430.446,48.279266666666665,18.112546666666667,96.51392666666668,23.46043333333333,2021-08-29 04:30:00
2021-08-29 04:45:00,0.629,0.62308,0.6026333333333334,0.6151599999999999,0.5827466666666666,0.6245133333333333,36.083533333333335,35.56458,7.919693333333333,1.2814466666666666,8.69048,1.3023466666666663,70.17,71.99,70.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.55356499583334,55.98268009702381,-0.0026206678571428,51.373980197023805,-12.311315917728232,13.7986,22.395472031445596,21.438249050000003,21.29193841646827,66.22,65.94,66.39,68.24,67.42,103.38,429.112,70.53033333333333,18.110586666666663,96.50980666666666,25.31548,2021-08-29 04:45:00
2021-08-29 05:00:00,0.6294533333333334,0.6228533333333334,0.6019866666666667,0.61528,0.5822,0.6252066666666667,35.984140000000004,35.79682666666667,7.940186666666666,1.2859466666666668,8.80072,1.2815666666666667,70.14,71.9,70.16,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.55753997430556,56.14843645625,-0.0018641701388888,51.30151379583333,-11.569410497244812,14.273,22.36222050493842,21.41478430833333,21.25138150810102,66.25,65.94,66.49,67.95,67.75,103.26,428.68666666666667,83.68833333333333,18.14786,96.50854666666667,26.48382666666667,2021-08-29 05:00:00
2021-08-29 05:15:00,0.6291,0.6229,0.6023599999999999,0.6145999999999999,0.5826666666666667,0.6244,35.89752,35.308146666666666,7.844446666666667,1.28124,8.662693333333333,1.308193333333333,70.09,71.84,70.1,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.40162208888889,56.00843505625,-0.0027661645833333,51.38169255972222,-11.115168687538436,14.1444,22.33411264105814,21.383969,21.20807379294257,66.39,65.99,66.59,67.7,68.03,103.97,427.9553333333333,86.07473333333334,18.21119333333333,96.51787333333333,26.71628666666667,2021-08-29 05:15:00
2021-08-29 05:30:00,0.62862,0.6224466666666667,0.6013999999999999,0.61426,0.583,0.62336,36.12012,35.88692666666667,7.78166,1.29112,8.665313333333334,1.2926333333333335,70.05,71.79,70.04,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.56304953888888,55.879187253472224,-0.0029762631944444,51.491205740277785,-10.616392903147426,14.1964,22.308433893630024,21.37221540833335,21.182068838942257,66.42,66.01,66.57,67.88,68.39,102.75,428.454,85.73726666666667,18.2428,96.51316666666666,26.719273333333334,2021-08-29 05:30:00
2021-08-29 05:45:00,0.6291933333333333,0.6223466666666667,0.6024333333333334,0.61472,0.5833200000000001,0.6258666666666667,35.82040666666667,35.76451333333333,7.913733333333334,1.2814599999999998,8.727693333333333,1.2764933333333337,70.02,71.76,69.99,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.59527124513887,55.94297297916666,-0.0026679631944444,51.3550028375,-10.05083125518599,14.3222,22.28004385431501,21.35183315833333,21.171831284387792,66.43,66.02,66.61,67.68,67.22,105.34,429.9746666666667,86.41486666666667,18.281886666666665,96.51344,26.719826666666663,2021-08-29 05:45:00
2021-08-29 06:00:00,0.6292666666666666,0.6231933333333333,0.6031133333333333,0.6148733333333334,0.5835866666666667,0.6247133333333333,36.17913333333333,35.356406666666665,7.831806666666666,1.29236,8.7474,1.2742533333333337,69.95,71.73,69.9,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.68421830208332,56.35072044166665,-0.0028204333333333,51.36837256180556,-9.692293189349682,13.9033,22.26463836886677,21.332485741666662,21.12341606474405,66.32,65.99,66.5,67.63,67.0,105.9,430.594,87.6528,18.254306666666665,96.51172666666666,26.89653333333333,2021-08-29 06:00:00
2021-08-29 06:15:00,0.6292133333333333,0.6234666666666667,0.6024066666666666,0.61532,0.58398,0.6252866666666667,36.84752666666667,35.368413333333336,7.786666666666666,1.3089799999999998,8.660633333333333,1.2906733333333331,69.92,71.66,69.84,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.63211375069444,55.87387727083333,-0.0029356791666666,51.40185073680556,-9.1402589749961,13.7495,22.220844514237346,21.29701805,21.10529324267293,66.28,65.94,66.49,68.55,66.59,106.25,431.606,102.78293333333332,18.222606666666664,96.51234,28.03248,2021-08-29 06:15:00
2021-08-29 06:30:00,0.6291866666666667,0.6222066666666667,0.6012066666666667,0.61454,0.5827333333333333,0.6247466666666667,36.12416666666666,36.02597333333333,7.86766,1.2553866666666669,8.672506666666667,1.27962,69.85,71.61,69.78,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.66786929015151,56.05462478939394,-0.0017676181818181,51.36208312651516,-8.901543393268478,13.5454,22.221143381037336,21.282416533333333,21.056889333156505,66.29,65.97,66.48,68.01,66.62,106.05,430.64866666666666,106.35866666666668,18.261073333333336,96.51670666666668,28.51231333333333,2021-08-29 06:30:00
2021-08-29 06:45:00,0.6295999999999999,0.62246,0.6007266666666666,0.6147666666666667,0.5834266666666666,0.6239066666666667,36.72774,35.79212666666667,7.846473333333334,1.2631266666666667,8.79658,1.25402,69.83,71.56,69.75,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.71585757348484,55.95577760681818,-0.0022835803030303,51.37039301212122,-8.420333457263146,14.3005,22.192756940495254,21.245377583333337,21.061579938121213,66.3,65.97,66.49,68.23,68.2,104.45,429.94466666666665,110.43953333333334,18.24637333333333,96.52026,28.50838,2021-08-29 06:45:00
2021-08-29 07:00:00,0.6307733333333334,0.6227333333333332,0.59984,0.6155933333333333,0.5811066666666667,0.6227733333333333,35.78186,35.80380666666667,7.92752,1.2699,8.672446666666668,1.25862,69.79,71.54,69.69,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.69292632291668,56.38095797986112,-0.0028379805555555,51.47377624027778,-8.00817876955175,14.2263,22.185207861410618,21.284284225000007,21.056889333156505,66.39,65.97,66.55,68.13,68.13,105.97,430.63,111.43926666666668,18.291573333333336,96.52424,28.65402,2021-08-29 07:00:00
2021-08-29 07:15:00,0.6269466666666667,0.6224666666666666,87.33923333333334,0.6147666666666666,88.06788,88.32022666666667,36.2092,35.40460666666667,7.82558,1.246133333333333,8.692073333333333,1.2810266666666663,69.9,71.6,69.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,93.93075537777776,56.20003882430556,0.0020411444444444,51.25423884652778,-7.781420449627287,14.287,22.267059059212045,21.29320045,21.37151011986782,66.65,66.16,70.45,44.48,68.01,79.0,368.0933333333333,81.38266666666667,18.36654,96.50943333333332,29.27168,2021-08-29 07:15:00
2021-08-29 07:30:00,0.6277733333333334,0.6232466666666666,87.51498,0.61476,87.84106666666666,88.24212000000001,36.51022666666667,35.73566,7.914726666666667,1.3001,8.637920000000001,1.30892,70.04,71.71,70.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,93.93924560320512,56.08111159358975,0.0026289153846153,51.2800112775641,-7.306342486177311,13.9637,22.36222050493842,21.30463006666666,21.41248237663069,66.93,66.37,66.96,44.71,68.54,79.78,360.79066666666665,83.25680000000001,18.48565333333333,96.52112666666667,27.56873333333333,2021-08-29 07:30:00
2021-08-29 07:45:00,0.62734,0.6232666666666666,87.12608,0.6145666666666667,87.45801333333334,87.77789333333334,36.60874666666667,36.19254,7.86014,1.2843533333333332,8.722153333333333,1.2694733333333337,70.14,71.79,70.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.31457645448717,55.93770578974359,0.0013959025641025,51.22132815192308,-7.218372639299655,13.6476,22.405747604394836,21.333823833333334,21.476700206569376,67.01,66.52,67.14,65.6,66.2,85.89,367.1253333333333,69.96913333333333,18.604433333333336,96.51487333333333,24.33146,2021-08-29 07:45:00
2021-08-29 08:00:00,0.6277933333333333,0.6230933333333334,87.01671333333334,0.6146666666666666,87.30395333333333,87.72713999999999,36.80542,35.738753333333335,7.831873333333333,1.27326,8.67056,1.2658,70.17,71.84,70.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.45186761369048,55.72541031130952,0.0026643077380952,51.389360925595234,-6.733728612495495,13.7763,22.431438204442657,21.289813441666663,21.46607474024023,66.81,66.37,66.96,68.91,68.99,106.48,432.2846666666666,81.0492,18.54650666666667,96.52073333333333,22.517133333333334,2021-08-29 08:00:00
2021-08-29 08:15:00,86.70330666666668,87.96087333333334,86.81524,87.77755333333333,87.19167333333333,87.67103333333333,165.5485866666667,167.75274,141.58424000000002,1.2902466666666668,8.741639999999999,1.2750466666666669,70.32,71.96,70.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.5602990763889,55.97611720486111,0.0003015854166666,51.31889780069445,-6.518876070754016,14.7115,22.568028316757875,21.418846591666675,21.69941543568069,66.55,66.19,66.74,68.86,69.75,106.01,433.886,79.048,18.362646666666667,96.5184,23.11626,2021-08-29 08:15:00
2021-08-29 08:30:00,87.06370666666666,87.87442666666668,86.85081333333333,87.71717333333332,87.17394666666668,87.62869333333333,173.86466666666666,178.23130666666663,150.84336,1.27976,8.663326666666666,1.2849733333333333,70.57,72.19,70.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.62124444807692,55.81257856474359,0.0004843487179487,51.28629485320513,-6.2290227202682855,15.727,22.806802254005618,21.595139058333334,22.0019792854406,66.43,66.14,66.64,69.11,68.6,106.25,433.6306666666667,76.13353333333333,18.274586666666668,96.51981333333332,23.947966666666662,2021-08-29 08:30:00
2021-08-29 08:45:00,86.80742666666667,87.77134,86.82469333333333,87.35618666666666,87.12254666666666,87.53974,174.13428666666667,177.357,150.69949333333335,1.2697533333333333,8.644973333333333,1.28976,70.69,72.43,70.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.58560075192308,55.70028743333334,0.0012281538461538,51.37891478653846,-5.945494150636969,14.9244,23.02816676626219,21.749774141666663,22.32538005362744,66.43,66.15,66.64,69.12,67.17,106.98,432.5653333333333,86.48873333333334,18.219013333333336,96.51431333333332,25.581286666666664,2021-08-29 08:45:00
2021-08-29 09:00:00,86.73962,87.62779333333333,86.78486666666666,87.17921333333334,86.97324,87.51431333333333,173.55138,177.88526666666667,150.43533333333332,1.26286,8.613873333333334,1.25316,70.97,72.68,71.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.55161177738096,55.6318290702381,0.0003275666666666,51.38428833333334,-5.751034080220974,15.1294,23.20849837080948,21.88988905,22.65698490773019,66.57,66.3,66.79,68.47,68.93,106.18,432.63866666666667,91.39813333333332,18.320633333333333,96.5193,26.33965333333333,2021-08-29 09:00:00
2021-08-29 09:15:00,86.72915333333334,87.47600666666668,86.79780666666667,87.09743333333334,86.9599,87.47736,224.20833333333331,227.81462666666667,150.54363999999998,2.8518933333333334,10.244166666666668,1.86344,71.19,72.93,71.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.4886355679487,56.353662573076925,0.0003181576923076,51.70705956217948,-5.5484397895084445,16.2223,23.48950708578826,22.007148416666663,23.13317865189839,66.75,66.47,66.94,68.52,67.12,105.95,432.23,83.67506666666667,18.40427333333333,96.52356,24.9037,2021-08-29 09:15:00
2021-08-29 09:30:00,86.75639333333334,87.31938666666666,86.78359333333333,87.22219333333332,86.87349333333333,87.45911333333333,226.71597333333327,230.8206933333333,149.46596,2.982846666666666,10.45208,1.8656333333333333,71.36,73.24,72.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.17371395714284,56.69378919047619,0.0001895702380952,51.64498497321428,-5.185201245098631,16.6959,23.706515536550057,22.1113138,23.49659264480812,66.92,66.65,67.12,68.31,67.48,105.77,431.812,68.41093333333333,18.523866666666667,96.51762666666669,23.018093333333333,2021-08-29 09:30:00
2021-08-29 09:45:00,86.71712,87.09742666666666,86.75489999999999,87.14420666666666,86.75912666666666,87.41224000000001,226.53892666666667,229.99512666666664,149.31957333333332,2.9355,10.330866666666669,1.902993333333333,71.55,73.52,73.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.18866124861113,57.02777985277777,0.0008812208333333,51.61591988333333,-4.918369357368989,17.0554,23.871888545278694,22.191897466666667,23.8866171825282,67.01,66.82,67.29,68.63,68.6,106.27,432.0133333333333,41.47166666666667,18.560586666666666,96.51982666666666,20.487593333333333,2021-08-29 09:45:00
2021-08-29 10:00:00,86.71553333333333,86.93357999999999,86.69459333333334,87.09099333333333,86.60758,87.36138666666666,226.64102,229.9322733333333,149.16444666666666,2.91036,10.358673333333334,1.8586,71.73,73.76,73.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.11621642692307,57.37245555705128,0.0007600807692307,51.85734821282051,-4.237223312181056,17.3895,24.008892538779435,22.274312016666663,24.32910694017681,67.11,66.84,67.3,68.55,68.26,106.2,433.614,22.6642,18.589766666666662,96.51513333333334,18.64232666666667,2021-08-29 10:00:00
2021-08-29 10:15:00,86.67806,87.29964,86.84117333333333,87.24536666666667,86.81071333333333,87.34631333333333,226.79680666666667,230.1709733333333,149.43536666666665,2.9599466666666667,10.304066666666667,1.8248933333333333,71.89,73.87,73.87,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,163.46460738269232,57.59181375064102,0.0007195237179487,53.027403586538455,-12.770950473323758,17.2227,23.86407714107827,22.37202475833333,23.997751254290502,67.04,66.06,66.36,68.21,169.0,318.0,784.5293333333334,19.376,18.516846666666662,96.51660666666666,7.665933333333333,2021-08-29 10:15:00
2021-08-29 10:30:00,86.65530666666668,87.84624000000001,87.26405333333334,87.67552,87.54997333333334,87.3142,225.99260666666663,229.13478666666663,148.66318,2.90464,10.1808,1.850666666666667,72.07,73.29,72.92,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,317.88797675128205,59.300769619871794,0.0011017685897435,52.03987299999999,-3004.176344148105,19.2719,22.92786522749452,22.367893800000008,23.01986698038087,63.43,61.03,61.47,67.85,223.0,400.0,1335.821333333333,1.7312,16.852733333333333,96.51505333333331,2.0002133333333334,2021-08-29 10:30:00
2021-08-29 10:45:00,86.68472666666666,87.78974,87.32378,87.63488666666667,87.77102,87.37317333333334,225.9117733333333,229.04848,148.53474,2.92802,10.27946,1.87516,72.08,72.09,71.81,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,323.4019185791667,60.10244183472221,0.0015482402777777,51.95064837638889,-4641.745763345193,20.5392,21.87975981394516,22.16719196666667,22.217540628616405,59.65,57.33,57.77,71.79,214.0,328.0,1336.2646666666667,266.589,14.136273333333332,76.84093333333334,22.09156666666667,2021-08-29 10:45:00
2021-08-29 11:00:00,86.78288,87.73978000000001,87.36558666666666,87.71878,87.38086,87.52607333333334,225.38164,229.01811333333336,148.30960666666667,2.9262333333333337,10.226326666666669,1.82752,71.82,71.09,71.53,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,239.658469675,61.278404850641024,0.0010725993589743,52.03917737371795,-4089.019309026362,19.4315,21.613183868431747,21.886523483333328,22.032764443841643,57.15,55.52,55.86,72.75,132.61,251.0,1001.136,736.2298,12.181446666666666,30.47939333333333,69.6563,2021-08-29 11:00:00
2021-08-29 11:15:00,86.79470666666666,87.32391333333334,87.09088,87.60973333333332,87.07301333333334,87.63780666666666,225.72904666666668,229.6702933333333,148.43946,2.933053333333333,10.318346666666669,1.8426266666666664,71.45,71.21,71.85,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,175.2406577159091,60.946879062121205,-0.0005384409090909,52.05523198484848,-2674.078229087643,20.7324,22.025796067586786,21.71252588333333,22.56932686528171,56.01,55.62,55.54,63.51,59.07,232.0,726.8266666666666,553.6204666666667,11.39294,30.469866666666668,69.65388666666666,2021-08-29 11:15:00
2021-08-29 11:30:00,86.78265333333334,87.24288666666666,86.82322,87.54831333333333,87.08374,87.67834666666667,224.75298,228.69846,147.82060666666666,2.8609133333333334,10.295626666666667,1.8774,71.2,71.54,71.98,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,137.2898405772727,60.76459864015151,0.0001198409090909,52.75158635909091,-3141.998943070981,20.7965,22.36222050493842,21.61039648333333,22.618296361926696,54.96,54.83,54.48,66.13,63.4,238.0,680.3186666666667,534.691,11.092593333333332,30.47884,69.66022666666666,2021-08-29 11:30:00
2021-08-29 11:45:00,86.82169999999999,87.14663333333333,86.81532666666666,87.50364666666665,87.08958666666668,87.66094666666666,226.24062666666663,229.01168666666663,148.54110666666665,2.8919133333333336,10.384826666666669,1.8657,71.06,71.67,72.14,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,125.7099672076389,60.89295923125001,-0.0002259298611111,52.13726313541665,-3081.5931176380723,21.6332,22.44171511429022,21.49055370833333,22.59284299481743,54.45,55.09,53.92,62.91,65.74,257.0,663.8653333333333,538.1445333333334,10.65978,30.475406666666668,69.66377333333334,2021-08-29 11:45:00
2021-08-29 12:00:00,86.81494,87.26262,86.87748666666667,87.49202,87.13252000000001,87.65779333333333,225.42832,229.64936,148.68476666666666,2.92122,10.399646666666666,1.9233066666666665,70.94,71.73,72.06,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,132.8506770173611,60.90073060902777,0.0003660618055555,51.98968382152777,-2855.22239636044,21.3884,22.526382181817667,21.464168908333345,22.48978569335316,54.96,55.06,53.69,66.4,64.0,314.0,703.9113333333333,555.9315333333333,10.604993333333336,30.477646666666665,69.65966,2021-08-29 12:00:00
2021-08-29 12:15:00,86.84744,87.35703333333332,86.83785333333334,87.54264666666667,87.11580666666667,87.67210666666666,225.7430733333333,229.40578666666667,148.33406000000002,2.935573333333333,10.256386666666666,1.8756733333333333,70.89,71.78,72.18,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,145.67335568333334,60.105463917307695,0.0007587589743589,51.93842545064103,-2553.943412402443,22.4541,22.552347118295643,21.43181291666667,22.494924944360605,55.31,55.21,54.76,64.02,71.62,292.0,741.634,582.4758,10.92256,30.48136,69.65756,2021-08-29 12:15:00
2021-08-29 12:30:00,86.84771333333333,87.60361333333334,86.84229333333333,87.55988,87.14114666666666,87.73404666666667,225.9143533333333,229.42578,148.45054666666667,2.92162,10.28448,1.8810466666666663,70.78,71.82,72.16,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,174.69412512333332,58.813021504166656,0.0017318866666666,51.90953610333334,-2712.626539726668,23.2277,22.611340399599897,21.43371075,22.50790514448653,55.88,55.78,55.36,61.39,66.54,322.0,808.9153333333333,623.0106,11.425593333333332,30.47314,69.66220666666666,2021-08-29 12:30:00
2021-08-29 12:45:00,86.83454666666667,87.76750666666666,86.88909333333332,87.55584,87.25418666666666,87.76255333333333,225.32441333333333,227.9967,147.98168666666666,2.905826666666667,10.252506666666669,1.86376,70.92,71.97,72.51,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,181.7290101533333,58.24475126666668,0.0009166608333333,51.81867359583333,-2278.9015922815256,23.3059,22.711746355559683,21.51794660833332,22.618296361926696,57.09,56.91,56.45,67.43,68.49,327.0,867.2173333333334,658.306,12.149106666666666,30.477086666666665,69.65614,2021-08-29 12:45:00
2021-08-29 13:00:00,86.80800666666667,87.32258666666667,86.93881333333334,87.52698000000001,87.50267333333333,87.6765,225.76186666666663,229.72065333333333,148.36864,2.979273333333333,10.16576,1.9012533333333328,71.13,72.08,72.54,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,235.2655711263889,58.23541697013889,0.0001508687499999,51.83298329861111,-2793.573723746427,23.1116,22.830074040364707,21.60754385,22.59528659828794,57.89,57.65,56.78,61.56,70.86,383.0,1016.99,752.6444666666666,12.962913333333336,30.48116,69.65165333333333,2021-08-29 13:00:00
2021-08-29 13:15:00,86.81512666666667,87.06724666666668,86.85975333333334,87.53868000000001,87.82559333333333,87.62138666666667,88.78847999999999,89.01352,17.253506666666667,2.904333333333333,10.374833333333331,1.91962,71.24,72.03,72.29,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,249.46171408680556,58.3914316923611,0.0048660201388888,51.82546607569444,-3314.231485955219,24.7676,22.69117323392584,21.53635944166667,22.217540628616405,57.67,57.25,56.58,69.54,75.34,391.0,1080.056,792.8961999999999,12.790953333333334,30.47761333333333,69.65872666666665,2021-08-29 13:15:00
2021-08-29 13:30:00,86.71680666666666,87.01919333333333,86.77584666666667,87.47506,87.87849333333334,87.62254,78.78763333333333,79.12685333333334,7.886933333333333,2.895693333333333,10.249186666666668,1.9136666666666668,71.15,71.93,72.12,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,242.2644285230769,58.76708862692308,0.0050667294871794,51.9031225275641,-3363.4829037270124,24.9174,22.513664303488326,21.43370853333333,22.140841493631,57.47,57.16,56.2,67.59,66.7,392.0,1053.558,774.6472666666667,12.638246666666667,30.48336,69.65442,2021-08-29 13:30:00
2021-08-29 13:45:00,86.72345333333332,86.88485333333333,86.81863333333334,87.5292,87.97292,87.67676666666667,79.13051999999999,78.07541333333333,7.961413333333334,2.85982,10.286846666666666,1.9367866666666669,70.99,71.85,71.97,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,248.05406171410257,59.182785163461546,0.0045514903846153,51.89881552371794,-3550.491141936852,24.7658,22.42116167787969,21.260688583333334,21.99684872104342,57.16,56.93,56.04,70.47,65.81,403.0,1050.8006666666668,769.8011333333333,12.481693333333334,30.482033333333334,69.65097999999999,2021-08-29 13:45:00
2021-08-29 14:00:00,86.72209333333333,86.76237333333333,86.79128,87.56883333333333,87.94753999999999,87.68504666666666,79.08385333333332,78.43115333333334,7.854553333333333,2.92038,10.272673333333334,1.8907466666666664,70.91,71.73,71.83,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,235.8995801833333,59.09296275192308,0.0035634814102564,51.92998349102564,-3539.2720087618864,25.041,22.274908600731976,21.181249858333334,21.950677406734822,56.85,56.58,55.71,69.83,68.06,377.0,1029.1426666666666,757.2464,12.254266666666666,30.48224,69.65850666666667,2021-08-29 14:00:00
2021-08-29 14:15:00,86.73568666666667,87.05418,86.76368,87.66812666666667,87.13144000000001,87.7504,215.06634,217.07622,138.13746,2.8686266666666667,10.350906666666669,1.8630266666666664,70.72,71.69,74.09,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,159.7660469047619,59.05506013928572,0.0003108279761904,51.94210946964286,-2308.51214945846,24.6278,22.303298422638363,21.115112658333334,24.68441176471248,55.91,56.39,56.25,62.44,62.47,101.01,551.9626666666667,448.31986666666666,11.9279,30.483193333333336,69.65832666666667,2021-08-29 14:15:00
2021-08-29 14:30:00,86.74728,86.15088666666666,86.80647333333333,87.64272666666668,86.20818666666668,87.73936666666667,224.89450666666667,228.07144,147.27032666666668,2.899693333333333,10.356253333333331,1.90968,70.72,71.77,75.76,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,121.38659054097222,58.60362716388889,0.0015967694444444,51.96402707916667,-1769.1603721561116,25.699,22.500948473306494,21.274032475,26.09757974419176,56.1,56.7,56.67,67.71,66.38,100.21,437.58133333333336,372.6568666666666,11.637346666666668,30.483666666666668,69.65767333333334,2021-08-29 14:30:00
2021-08-29 14:45:00,86.75845333333334,85.81967333333334,86.87308666666667,87.52208666666667,85.92580666666666,87.696,224.4688333333333,227.6557533333333,147.05942000000002,2.89742,10.192586666666667,1.830566666666667,70.79,71.94,76.84,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,98.45606962569444,58.16906118680556,0.0004389166666666,52.07087314444444,-1476.3789575446124,25.4331,22.657870171352958,21.315600000000003,26.76727127485526,56.02,56.87,56.96,68.41,67.2,103.93,421.8426666666667,371.81666666666666,11.586993333333334,30.48229333333333,69.65423333333334,2021-08-29 14:45:00
2021-08-29 15:00:00,86.75179333333334,85.62499333333334,86.84720666666666,87.25818,85.68646,87.65450666666668,224.03136,226.91576666666663,146.68494,2.899553333333333,10.20284,1.8387,70.79,72.17,77.61,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,94.75445816410254,57.65104346794871,0.0004305423076923,52.13007585705128,-1111.31504693293,23.8351,22.80188988044216,21.414598391666672,27.22586509308303,56.91,57.57,57.76,68.16,68.55,103.39,419.06666666666666,365.08706666666666,11.966413333333332,30.4781,69.65896,2021-08-29 15:00:00
2021-08-29 15:15:00,86.77344666666666,85.4619,86.76292666666667,87.21084666666667,85.47074666666667,87.58651333333334,224.36508,227.40578666666667,147.09193333333332,2.922773333333333,10.3238,1.8404,70.88,72.42,78.38,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.20931521602564,57.19897509038461,9.775897435897422e-05,52.23574747179487,-990.7934341113008,25.251,23.007566213451295,21.48711513333334,27.36609712989099,57.8,58.29,58.57,64.88,65.79,142.73,427.028,376.6247333333333,12.674173333333332,30.47987333333333,69.65787333333333,2021-08-29 15:15:00
2021-08-29 15:30:00,86.74602666666667,85.59135333333333,86.7114,87.22886666666666,85.49508666666667,87.51866,225.04362,227.38834666666665,147.7492266666667,2.9491066666666668,10.188053333333333,1.87434,71.14,72.72,78.63,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,115.04321937321428,57.74942787380952,0.0003002779761904,52.32432948392857,-2009.3174291079451,23.4394,23.270358703971795,21.620920366666677,26.134257062235235,58.44,58.41,58.11,70.53,67.25,266.0,603.946,496.43626666666665,13.223586666666668,30.487066666666667,69.65471333333333,2021-08-29 15:30:00
2021-08-29 15:45:00,86.59121333333333,86.18509333333333,86.68889333333333,87.235,85.82281333333334,87.4989,225.119,228.55806,147.7265733333333,2.95554,10.345993333333332,1.8550666666666664,71.2,72.91,77.91,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,131.89143315384615,58.10657115448718,7.752051282051297e-05,52.23994125448719,-2564.1634231936177,23.6652,23.37100234980062,21.65123106666668,25.70519085005219,57.63,57.58,57.36,70.94,72.19,230.0,681.4466666666667,535.2594666666666,12.779833333333332,30.48086,69.65554,2021-08-29 15:45:00
2021-08-29 16:00:00,86.63538,86.10191333333334,86.66477333333334,87.23388,85.93408,87.45565333333334,224.66296666666668,227.8692533333333,147.65866,2.8776333333333337,10.352006666666666,1.8478666666666668,71.27,73.03,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,112.95836770416668,57.74364391011905,0.0006017839285714,52.28298405,-1922.918992705754,23.591,23.412268200151004,21.723087825,25.679068639975355,57.98,57.94,57.92,68.38,66.57,203.0,608.6006666666667,495.7889333333333,12.66628,30.48779333333333,69.65889999999999,2021-08-29 16:00:00
2021-08-29 16:15:00,86.65927333333335,86.08556666666667,86.67457333333333,87.2466,85.99409999999999,87.46605333333333,224.4995,227.0757133333333,147.44639999999998,2.90462,10.25696,1.8658,71.42,73.14,77.88,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,105.44710179393938,57.68059564772727,0.0007148984848484,52.00016490909092,-1718.2439377657165,22.7568,23.44838216853833,21.769997033333336,25.694741421239712,58.48,58.41,58.56,67.35,66.14,190.0,581.2326666666667,481.2418666666666,13.055173333333332,30.48427333333333,69.65752,2021-08-29 16:15:00
2021-08-29 16:30:00,86.65983333333334,86.02034,86.66787333333333,87.23417333333333,86.00012,87.49295333333333,223.86097333333333,225.87814666666665,146.8343866666667,2.8819866666666667,10.20164,1.8303733333333332,71.5,73.27,77.97,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,102.92728295208332,57.67705336319444,0.0006245931818181,51.87788101111111,-1365.7018981327892,21.87,23.523132879686383,21.842525908333336,25.67118499446548,59.18,59.08,59.25,79.81,67.23,238.0,571.8553333333333,473.6172666666667,13.46572,30.48212,69.66034666666665,2021-08-29 16:30:00
2021-08-29 16:45:00,86.60800666666667,85.99089333333333,86.64900666666668,87.10728666666667,86.04773333333333,87.43964,224.36498,227.94068,147.2003533333333,2.9935,10.316566666666668,1.8454333333333333,71.55,73.41,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,102.9949206888889,57.42980064374999,0.0003046708333333,51.790651732638885,-1358.784983859911,21.8827,23.63937061061017,21.90361185000001,25.67897201510027,59.76,59.72,59.98,67.3,68.03,172.0,554.318,459.83613333333335,13.922126666666664,30.48555333333333,69.65824666666667,2021-08-29 16:45:00
2021-08-29 17:00:00,86.64575333333333,85.94905999999999,86.63428,87.16426,86.08645333333334,87.43520666666667,223.68584666666663,227.3171133333333,146.62902666666665,2.9300133333333336,10.297673333333334,1.89078,71.62,73.62,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.80664020208332,57.41497382708334,0.0008281395833333,51.74755169861111,-1022.0915071916056,20.8998,23.73751281391958,21.989979616666663,25.63719067713555,60.66,60.41,60.83,68.83,70.02,166.0,526.9726666666667,447.75273333333337,14.296026666666668,30.4867,69.6528,2021-08-29 17:00:00
2021-08-29 17:15:00,0.62458,0.6196,86.58873333333332,0.61344,86.06483333333334,87.40446666666666,224.21192666666667,227.12431333333333,146.87768,2.904773333333333,10.23706,1.81088,71.71,73.73,77.88,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.47808927708331,57.61291088472223,-0.0012120305555555,51.83241925277778,-971.2127977481985,20.9082,23.73234627833756,21.96241305,25.598162188782798,60.87,60.81,61.23,67.88,69.3,147.81,510.09866666666665,435.953,14.70582,30.482413333333334,69.66769333333333,2021-08-29 17:15:00
2021-08-29 17:30:00,0.6253733333333333,0.6201399999999999,86.53253333333333,0.6131666666666666,86.09229333333333,87.41690666666666,223.42044,226.12898666666663,146.4144333333333,2.9067266666666667,10.156973333333331,1.85342,71.78,73.84,77.94,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.98453687820512,57.25030277948718,-0.0004566974358974,51.82325460064102,-856.759758738511,20.5959,23.804689599388155,21.993857016666663,25.57719265597484,61.72,61.66,62.12,67.47,67.9,148.13,489.4293333333333,418.3872,15.218353333333331,30.47807333333333,69.65946666666667,2021-08-29 17:30:00
2021-08-29 17:45:00,0.6258133333333333,0.6206533333333333,86.50873333333334,0.6137866666666666,86.11908666666666,87.37842,225.0845133333333,227.94106,147.67043333333334,2.8975,10.255613333333336,1.8531933333333332,71.83,73.95,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.11332863030304,57.78209012045455,-0.0011307189393939,51.87135105606061,-696.145795185212,19.3886,23.79435327428609,22.06371104999999,25.55374478211661,62.29,62.21,62.66,68.13,66.95,136.96,473.842,408.6939333333333,15.508666666666668,30.48122,69.65325333333334,2021-08-29 17:45:00
2021-08-29 18:00:00,0.6249866666666667,0.6202666666666666,86.52178,0.6127866666666667,86.07392,87.32444000000001,224.99898666666667,228.73322,147.7567666666667,2.930806666666667,10.298786666666668,1.7839733333333332,71.87,74.14,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.73550496439394,58.71544371666667,-0.0012470719696969,51.782763264393935,-553.2645678732205,18.08,23.874417613471,22.0541313,25.585066068101582,63.16,63.05,63.54,68.46,64.26,122.63,454.6686666666666,388.70326666666665,15.955553333333334,30.483626666666662,69.65901333333333,2021-08-29 18:00:00
2021-08-29 18:15:00,0.6270533333333332,0.6221066666666667,86.53071333333334,0.6148666666666667,86.17871333333332,87.31963999999999,184.86691333333331,186.90849333333333,147.33953333333332,1.3889666666666665,8.815093333333333,1.3684533333333335,71.92,74.03,76.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,139.79474075555555,59.42485513333333,-0.0008042479166666,51.704020747916665,-2357.061380953404,18.4528,23.768390826352515,22.089742858333334,24.06246791805887,62.01,61.42,61.16,64.73,77.87,346.0,690.4126666666667,533.0326,15.93372,30.48348,69.65512,2021-08-29 18:15:00
2021-08-29 18:30:00,0.6258533333333334,0.6221466666666667,86.55611999999999,0.6131666666666666,86.99754666666666,87.34678000000001,181.2093,184.91145333333333,147.41840666666667,1.2802,8.49498,1.36094,71.89,73.79,73.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,199.54790601153843,60.76803971666667,0.0007622987179487,51.545981230128206,-3373.208030423473,18.1941,23.58257242896065,22.030348225,22.53116309441407,60.54,60.05,59.34,65.36,67.09,281.0,938.0186666666668,681.6396666666666,14.457313333333332,30.48831333333333,69.64229999999999,2021-08-29 18:30:00
2021-08-29 18:45:00,0.6268533333333334,0.6218333333333333,86.6049,0.6144266666666667,87.07182666666667,87.32337333333334,182.16228,185.33981333333332,148.30324666666667,1.3086466666666667,8.646846666666667,1.3161666666666667,71.75,73.58,73.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,160.19321818846154,60.16361746474358,0.0003220506410256,51.62503229935898,-2109.955569775675,17.6564,23.404447698404,22.04236219166667,22.564442833795056,59.65,59.37,59.32,73.84,74.84,186.0,684.0866666666666,533.9436000000001,13.741666666666667,30.483173333333333,69.65647333333332,2021-08-29 18:45:00
2021-08-29 19:00:00,0.6268999999999999,0.6213733333333333,86.61631333333334,0.61416,86.71079333333334,87.37473333333334,182.21795333333333,186.86720666666668,148.36379333333335,1.2683533333333334,8.674173333333332,1.2876733333333334,71.66,73.5,73.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,121.70395237179488,59.69648313782052,2.7210256410256145e-05,51.702622675,-11.564056707720349,18.0631,23.360516983831644,22.020243541666662,23.04561488113165,62.29,61.93,62.47,64.52,63.65,129.11,538.8513333333334,451.5318666666666,14.67166,62.1861,69.60178666666667,2021-08-29 19:00:00
2021-08-29 19:15:00,0.62754,0.6229933333333333,86.6583,0.6140000000000001,86.66257999999999,87.3937,46.24044,45.11016666666667,17.201006666666668,1.28544,8.654953333333333,1.2904666666666669,71.66,73.53,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.07808602916668,59.674855313690486,0.0035772488095238,51.432772453571424,-11.324950817060309,17.4806,23.40977112418216,21.990933483333333,23.303249660653307,63.68,63.27,63.78,68.03,67.7,142.06,488.4633333333333,425.0318666666666,16.381073333333333,90.134,69.45334666666666,2021-08-29 19:15:00
2021-08-29 19:30:00,0.6254266666666666,0.6214666666666666,86.58148,0.6130333333333333,86.60972666666666,87.38699333333334,36.07027333333334,35.45892666666667,7.841666666666667,1.2738266666666669,8.663513333333333,1.2935,71.61,73.5,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.48775473888888,59.16660636319445,0.0037853819444444,51.49656415486111,-10.194510046413397,16.1576,23.35535894939062,21.941004524999997,23.29027360777485,64.61,64.17,64.8,69.41,67.82,130.18,471.486,373.7768666666667,17.25236,96.52178,56.80103999999999,2021-08-29 19:30:00
2021-08-29 19:45:00,0.6274533333333333,0.6221866666666667,86.54387333333334,0.61486,86.55328666666666,87.40437333333333,36.05210666666667,35.70324,7.859,1.293653333333333,8.791546666666667,1.3311266666666666,71.55,73.43,73.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.92780420576922,57.741511575,0.0027818858974358,51.44976126987179,-9.893516911945186,15.2032,23.3324092294323,21.882976924999998,23.269652202223934,65.23,64.87,65.5,67.14,66.6,114.95,446.9766666666666,230.9377333333333,17.777646666666666,96.52652666666668,38.15982,2021-08-29 19:45:00
2021-08-29 20:00:00,0.6259133333333333,0.6209133333333334,86.5951,0.6133933333333333,86.62166666666667,87.45402,35.74319333333334,36.00530666666667,7.722106666666666,1.27268,8.578293333333333,1.3103866666666666,71.52,73.42,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.68668094807693,57.3570013076923,0.0027176006410256,51.41451097692308,-9.408821167199337,15.5683,23.27818214415703,21.856990849999992,23.2257468275036,65.67,65.36,65.9,68.86,67.15,109.52,437.5606666666666,85.812,17.890493333333332,96.52412666666667,24.429693333333333,2021-08-29 20:00:00
2021-08-29 20:15:00,0.6256400000000001,0.6202799999999999,86.58416000000001,0.6134266666666667,86.50812666666667,87.43586,36.44920666666667,35.03852666666667,7.77128,1.26118,8.59296,1.2294666666666667,71.5,73.39,73.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.38971602083336,56.25623318630952,0.0035113994047619,51.39402070892857,-8.839656164604907,15.6709,23.22396188254288,21.823624258333336,23.135658364336848,65.71,65.42,66.04,68.46,67.4,103.62,431.0653333333333,28.20573333333333,17.788913333333333,96.52755333333332,17.233893333333334,2021-08-29 20:15:00
2021-08-29 20:30:00,0.6276266666666667,0.6215066666666667,86.56407333333333,0.6150666666666667,86.48466,87.38904,36.16866666666667,35.61517333333333,7.83208,1.2897733333333332,8.776726666666667,1.2763933333333335,71.45,73.35,73.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.36709165448715,56.03465897884615,0.0033399282051282,51.33148906858974,-8.3371817489004,14.0716,23.182728164450907,21.753589625,23.0507647945567,65.57,65.35,65.79,68.68,69.36,104.47,429.91,11.356,17.606886666666664,96.52336666666666,14.408513333333334,2021-08-29 20:30:00
2021-08-29 20:45:00,0.6263866666666666,0.62256,86.56998666666667,0.6140733333333334,86.52534666666666,87.4154,35.85108,36.15927333333333,7.821393333333333,1.2819133333333332,8.660400000000001,1.3144,71.36,73.26,73.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.43349762884615,56.09681549807693,0.003259748076923,51.28458232948718,-8.07966879654181,14.0125,23.13634903223777,21.71767834999999,22.89385176456284,65.42,65.26,65.72,68.34,67.63,105.04,429.9093333333333,13.380666666666666,17.44849333333333,96.52427333333334,14.78192,2021-08-29 20:45:00
2021-08-29 21:00:00,0.6259,0.6203733333333333,86.56580000000001,0.6135400000000001,86.56155333333332,87.34394666666667,36.00358666666667,35.79416666666667,7.79384,1.2545266666666668,8.716286666666667,1.27486,71.2,73.17,73.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.5593153111111,56.287198576388896,0.0031224145833333,51.32140168541667,-7.680546748160697,14.1691,23.105633687414297,21.711090933333328,22.754703780243403,65.34,65.09,65.63,68.03,67.2,104.84,430.1906666666666,23.921266666666668,17.393166666666666,96.51625333333332,18.36128666666667,2021-08-29 21:00:00
2021-08-29 21:15:00,0.6287400000000001,0.6209666666666667,0.6017600000000001,0.6144200000000001,0.6142933333333332,0.6266533333333333,35.62540666666667,35.886280000000006,7.85714,1.2657733333333332,8.714486666666666,1.30284,71.05,73.05,72.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.25373255625,56.19757918888889,-0.0016838888888888,51.22719196388889,-7.598686239960664,14.7576,22.96658507279477,21.656739191666663,22.559302552782697,65.32,65.08,65.67,68.03,67.12,104.25,429.468,59.39926666666667,17.340793333333334,96.52025333333332,23.9071,2021-08-29 21:15:00
2021-08-29 21:30:00,0.6281599999999999,0.62186,0.6004666666666666,0.6137133333333333,0.6147333333333334,0.6235733333333333,36.40659333333333,35.29154666666667,7.819566666666666,1.25674,8.665766666666666,1.2864600000000002,70.89,72.86,72.69,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.39553194444444,56.24948830555555,-0.0019079124999999,51.2897276388889,-7.035780210717676,14.2857,22.87124456010139,21.61791640833333,22.479507481664484,65.5,65.23,65.83,68.34,68.62,104.82,429.19466666666665,121.46733333333331,17.529613333333334,96.52102666666666,30.12396,2021-08-29 21:30:00
2021-08-29 21:45:00,0.6283,0.6216466666666667,0.6004133333333334,0.6139533333333334,0.5820799999999999,0.62368,36.23373333333333,35.68892,7.847773333333333,1.26736,8.679533333333334,1.32998,70.83,72.78,72.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.49040046597224,56.462362747222215,-0.00177858125,51.29424489583334,-6.685773719499338,14.4771,22.8222398424341,21.57418805,22.328089947239107,66.03,65.62,66.23,68.5,67.55,104.05,429.274,159.56066666666666,17.862793333333332,96.5148,33.53561333333333,2021-08-29 21:45:00
2021-08-29 22:00:00,0.6289933333333333,0.6214466666666667,0.6004799999999999,0.6144333333333333,0.5790466666666667,0.6247733333333334,36.04495333333333,35.985213333333334,7.816686666666667,1.2772599999999998,8.695046666666666,1.2864600000000002,70.82,72.73,72.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.50415451597225,56.01680257569444,-0.0033421055555555,51.30577357361111,-6.310685615674186,15.0464,22.786220278184143,21.56836838333333,22.317818273939334,66.43,66.07,66.59,68.55,67.75,104.04,427.4893333333333,164.63526666666667,18.19737333333333,96.51843333333332,32.89244,2021-08-29 22:00:00
2021-08-29 22:15:00,0.6283133333333333,0.6215333333333334,0.6015333333333334,0.6140399999999999,0.5791466666666667,0.6235866666666666,36.38368666666667,35.023806666666665,7.79782,1.2592266666666667,8.667706666666668,1.2559066666666667,70.75,72.7,72.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.52670594583331,55.82783046527778,-0.00177551875,51.354325225,-6.137212310498232,14.7248,22.768330961517904,21.56031073333333,22.30726104407455,66.76,66.4,66.92,67.98,66.75,104.84,428.6086666666667,139.14426666666665,18.432486666666662,96.51380666666668,29.601046666666665,2021-08-29 22:15:00
2021-08-29 22:30:00,0.6288266666666666,0.6226866666666667,0.6010666666666666,0.6145533333333333,0.5808266666666667,0.6242933333333334,36.42700666666666,35.12944666666667,7.83702,1.27282,8.728033333333334,1.3103,70.71,72.66,72.18,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.47442405833333,55.96934275833333,-0.0017921391666666,51.41473680583333,-5.8338062314030505,14.7777,22.755588968568475,21.54786828333334,22.30212495070788,66.86,66.48,67.09,68.36,68.89,104.64,430.29,114.2328,18.52634,96.51834666666667,27.30275333333333,2021-08-29 22:30:00
2021-08-29 22:45:00,0.6295133333333334,0.62148,0.6003933333333333,0.6139399999999999,0.5789866666666666,0.6232266666666667,35.677373333333335,36.01512666666667,7.864540000000001,1.2805266666666666,8.660066666666667,1.2890133333333331,70.66,72.6,72.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.7105547,55.87903570909091,-0.0023080977272727,51.55904749924243,-5.844353937022254,14.761,22.75020585419378,21.552352008333333,22.235658095291967,66.84,66.48,67.02,68.06,67.6,104.25,430.3826666666666,96.36213333333332,18.5161,96.51542,25.69663333333333,2021-08-29 22:45:00
2021-08-29 23:00:00,0.62936,0.6222666666666666,0.6025466666666667,0.61492,0.5819866666666667,0.6248666666666666,35.97002,35.30578666666667,7.859086666666667,1.27722,8.705213333333335,1.32032,70.63,72.55,71.98,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.46848843958333,55.88397321944445,-0.0027587878205128,51.33070592222222,,14.6499,22.71419652523298,21.53090251666667,22.18431974561696,66.81,66.48,66.96,68.55,67.37,105.19,431.04266666666666,96.4108,18.46247333333333,96.52225333333332,25.69966,2021-08-29 23:00:00
2021-08-29 23:15:00,0.6284799999999999,0.6223533333333333,0.6010466666666667,0.6140133333333334,0.5804466666666667,0.62392,36.14904,35.984413333333336,7.857119999999999,1.2766933333333337,8.738193333333333,1.3070533333333332,70.57,72.49,71.89,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.50510678269232,55.95439140128205,-0.0020893211538461,51.28702731858974,-5.283917815228071,13.9581,22.688478670336732,21.526183766666676,22.122725446237556,66.77,66.43,66.9,68.29,68.27,104.52,432.1693333333333,95.1114,18.42541333333333,96.51592666666669,25.404866666666667,2021-08-29 23:15:00
