time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-08-29 23:30:00,0.6299733333333334,0.6224133333333334,0.6030133333333333,0.6154666666666666,0.5809733333333333,0.6250466666666666,35.98349333333333,35.533813333333335,7.867193333333334,1.2981066666666663,8.687626666666667,1.2796999999999998,70.49,72.42,71.8,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.49859648035716,56.06896678869048,-0.0025790113095238,51.408726955357146,-5.081831654286996,15.3461,22.660316622522657,21.53867066666667,22.00470463995407,66.66,66.32,66.94,68.62,68.26,104.91,432.42533333333336,89.8602,18.36795333333333,96.51883333333332,24.939353333333333,2021-08-29 23:30:00
2021-08-29 23:45:00,0.62902,0.6224133333333334,0.6015266666666667,0.6146333333333334,0.5815533333333334,0.6246733333333334,36.056666666666665,35.73412666666666,7.823933333333333,1.29618,8.684319999999998,1.2950133333333331,70.37,72.39,71.61,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.68252771805555,56.13226164444444,-0.003336228030303,51.39521329444444,-4.921730771578512,14.0751,22.631908377469586,21.54132893333333,21.935616340625472,66.61,66.32,66.74,68.44,67.32,105.08,432.8326666666666,89.42113333333333,18.32778,96.51266,24.946006666666666,2021-08-29 23:45:00
2021-08-30 00:00:00,0.6289266666666666,0.6217266666666668,0.6000066666666667,0.6139333333333333,0.5799466666666666,0.6235999999999999,36.24228,35.806079999999994,7.861566666666667,1.2833866666666665,8.659600000000001,1.2632266666666667,70.32,72.35,71.43,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.71911671130952,55.65182334047619,-0.0023804714285714,51.33188621309524,-4.713681450926656,14.7869,22.603755653527003,21.49545383333333,21.850831167297656,66.5,66.19,66.75,68.44,68.08,104.45,432.732,87.19953333333333,18.274193333333333,96.51567333333334,24.94153333333333,2021-08-30 00:00:00
2021-08-30 00:15:00,0.6304733333333333,0.62178,0.6011266666666667,0.6145999999999999,0.58092,0.6240133333333333,36.03310666666667,35.516,7.907353333333333,1.2729733333333333,8.68024,1.2749,70.26,72.25,71.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.51826708333331,55.851737795,-0.0015392772222222,51.299902959444445,-4.589343095970762,14.3863,22.58049144286753,21.465089558333336,21.76844835283447,66.46,66.15,66.65,68.41,69.38,104.75,433.36800000000005,89.37013333333334,18.23518,96.51959333333336,26.04360666666667,2021-08-30 00:15:00
2021-08-30 00:30:00,0.6286666666666666,0.6217533333333333,0.6011733333333333,0.61372,0.5809933333333334,0.6241800000000001,36.44938666666667,35.40804,7.8471,1.2820066666666667,8.617333333333333,1.307313333333333,70.19,72.19,71.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.57106393222222,55.88310578888889,-0.0014640594444444,51.25219641611111,-4.65647857711358,14.3901,22.52420896361815,21.445061841666668,21.678912555623526,66.37,66.05,66.57,68.34,66.73,104.36,432.9533333333333,90.99313333333332,18.20006,96.51896666666669,27.3554,2021-08-30 00:30:00
2021-08-30 00:45:00,0.6287400000000001,0.6225866666666667,0.6004266666666667,0.6138066666666667,0.58188,0.6236666666666667,36.63578666666667,35.43007333333333,7.884119999999999,1.2815133333333333,8.678013333333332,1.33552,70.13,72.1,70.91,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.69698121611113,55.97298738111111,-0.0021508438888888,51.42521885722223,-4.566860392784688,13.7724,22.500948473306494,21.413913324999992,21.571292133172108,66.28,65.97,66.49,69.06,67.65,105.21,432.8566666666667,98.14566666666666,18.174066666666665,96.51605333333332,28.610433333333333,2021-08-30 00:45:00
2021-08-30 01:00:00,0.6301466666666666,0.6224733333333333,0.5999,0.61528,0.5813866666666667,0.6242666666666667,36.35078,36.12982,7.866186666666667,1.2839466666666666,8.735359999999998,1.27778,70.08,72.05,70.79,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.810129565,55.78255535277778,-0.0025011027777777,51.58692985722222,-4.497694673224212,14.6102,22.447127064382016,21.39236251666666,21.509809282767375,66.25,65.95,66.46,68.6,68.93,105.66,433.2173333333333,106.7694,18.159086666666667,96.51949333333332,30.04114,2021-08-30 01:00:00
2021-08-30 01:15:00,0.6290733333333333,0.6220933333333334,0.6004466666666667,0.614,0.5811866666666667,0.6236733333333333,36.14814,35.938766666666666,7.882980000000001,1.28212,8.841033333333334,1.2698866666666668,70.03,72.01,70.61,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.89455561555556,55.58627515166667,-0.0027785305555555,51.35575188722223,-4.521060897582136,13.9534,22.413870193586035,21.358804525000007,21.44283098522766,66.26,65.94,66.48,68.81,68.06,105.02,433.3926666666667,116.4986,18.16494,96.5283,31.05290666666667,2021-08-30 01:15:00
2021-08-30 01:30:00,0.6285066666666667,0.6224000000000001,0.5991866666666666,0.6132799999999999,0.58054,0.6229,36.00880666666667,35.80637333333333,7.85978,1.2625933333333337,8.71162,1.22982,69.97,71.97,70.55,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.80435064,56.17630811,-0.0032302505555555,51.30867790611112,-4.370931947692156,14.0021,22.393042926767805,21.355638841666668,21.404605851256576,66.39,65.98,66.59,68.63,67.3,104.21,431.9093333333333,119.81613333333333,18.26389333333333,96.51338666666668,31.05568,2021-08-30 01:30:00
2021-08-30 01:45:00,0.6305999999999999,0.6223266666666666,0.6011866666666666,0.6148466666666667,0.5825333333333333,0.6256266666666667,36.53654,35.71067333333334,7.799539999999999,1.2590466666666666,8.655673333333334,1.296266666666667,69.93,71.93,70.49,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.71116415055556,56.35551693888889,-0.0029412894444444,51.34282746944444,-4.228506563930669,14.1942,22.393042926767805,21.333063591666654,21.386874203745776,66.43,66.07,66.61,68.52,69.49,104.47,432.426,119.07326666666668,18.27852,96.51378666666666,31.052766666666667,2021-08-30 01:45:00
2021-08-30 02:00:00,0.6280466666666666,0.6214466666666667,0.6005866666666667,0.6132866666666668,0.5817333333333333,0.6243333333333333,36.57076666666667,35.56486,7.844366666666667,1.2527133333333331,8.606079999999999,1.2937666666666667,69.88,71.89,70.37,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.52624817444443,56.252047060555554,-0.0022253816666666,51.27683714,-4.0971048551109455,13.5671,22.359510508632923,21.30259496666667,21.36875358255048,66.43,66.06,66.61,68.57,68.99,104.78,432.898,118.30606666666668,18.294486666666668,96.51488666666668,31.05395333333333,2021-08-30 02:00:00
2021-08-30 02:15:00,0.6281533333333333,0.6216066666666666,0.6016066666666667,0.6137866666666666,0.5823866666666666,0.6245999999999999,36.46514,35.69031333333333,7.793826666666666,1.2929400000000002,8.60172,1.3060533333333335,69.84,71.84,70.38,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.52759095722222,56.121429185,-0.0017136077777777,51.20422838222223,-3.9380045868815072,13.2762,22.33382652872797,21.289160133333336,21.34590466834169,66.43,66.06,66.61,68.8,67.88,104.75,433.6926666666667,118.38313333333332,18.292846666666662,96.51514666666668,31.05918,2021-08-30 02:15:00
2021-08-30 02:30:00,0.6297933333333333,0.6210266666666667,0.6008933333333334,0.6145133333333334,0.5824533333333334,0.62342,36.41828666666667,35.99998,7.868753333333333,1.2816733333333334,8.596153333333332,1.3137733333333332,69.82,71.83,70.33,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.5511670722222,55.91494059833334,-0.0018441833333333,51.28028124611112,-3.891933078759096,13.9231,22.315993211113664,21.29120396666667,21.328180057620727,66.37,65.99,66.56,69.01,68.41,104.25,432.89,119.8576,18.275246666666664,96.5118,31.53338,2021-08-30 02:30:00
2021-08-30 02:45:00,0.6284866666666666,0.6212066666666668,0.6030133333333333,0.6135933333333333,0.5835733333333334,0.6249333333333333,35.97219333333333,35.93134666666666,7.875193333333333,1.2872866666666667,8.587806666666667,1.2963866666666666,69.75,71.76,70.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.665675775,55.99601870444444,-0.0033060683333333,51.25547210166667,-3.794015043704888,13.2406,22.29031463743786,21.26695798333333,21.28445840475831,66.28,65.97,66.5,68.85,67.65,104.71,433.032,126.74866666666668,18.219686666666668,96.51845333333334,32.298413333333336,2021-08-30 02:45:00
2021-08-30 03:00:00,0.6289933333333334,0.6233866666666666,0.6011466666666667,0.61372,0.5827066666666667,0.62538,36.42371333333334,36.0518,7.884793333333333,1.26742,8.698073333333333,1.2719200000000002,69.71,71.7,70.15,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.69594867166666,55.83385665833334,-0.0039127155555555,51.29430959444445,-3.729751216675198,14.2446,22.2721944650084,21.24633488333334,21.220666190667146,66.25,65.94,66.48,68.54,67.8,104.54,433.394,140.29753333333335,18.23244,96.51320666666668,33.11197333333333,2021-08-30 03:00:00
2021-08-30 03:15:00,0.62982,0.6222666666666666,0.60022,0.6151066666666666,0.5831066666666668,0.62364,36.61476,35.41508666666667,7.79512,1.2901066666666667,8.646833333333332,1.27674,69.68,71.64,70.09,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.69958291055556,56.13070995111112,-0.0032939772222222,51.33365331222222,-3.5627537188006406,12.1533,22.241383401917176,21.21016633333334,21.19230664523218,66.27,65.94,66.48,68.75,68.6,106.2,434.1633333333333,147.87946666666667,18.26477333333333,96.51292666666669,33.85248,2021-08-30 03:15:00
2021-08-30 03:30:00,0.62896,0.62158,0.5999133333333333,0.61342,0.5832333333333334,0.6231266666666666,36.78792,35.63225333333333,7.83434,1.2547066666666666,8.658906666666667,1.25732,69.65,71.63,70.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.71406427833332,56.63165077722223,-0.0026350383333333,51.368816549444446,-3.5713330950152007,13.1698,22.23866751722932,21.2043223,21.166712601180336,66.35,65.97,66.55,68.77,68.44,105.02,432.96,148.68533333333332,18.30618,96.51036666666668,33.858666666666664,2021-08-30 03:30:00
2021-08-30 03:45:00,0.6297733333333333,0.62294,0.6023733333333333,0.6140866666666667,0.5844933333333333,0.62644,36.27407333333333,35.23401333333333,7.824313333333333,1.2978133333333333,8.779086666666666,1.2849,69.58,71.59,69.93,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.6798656011111,56.45949819611111,-0.0018776516666666,51.31649372444444,-3.4938616108475062,13.3213,22.21329268146718,21.17928614166667,21.14112012054329,66.39,65.98,66.5,68.83,68.18,106.18,433.5873333333333,150.85260000000002,18.316726666666668,96.50993333333332,33.853359999999995,2021-08-30 03:45:00
2021-08-30 04:00:00,0.6292466666666667,0.6224466666666667,0.6009466666666667,0.6144733333333333,0.58342,0.6243733333333333,36.389046666666665,35.102113333333335,7.89946,1.3008333333333333,8.796193333333333,1.2919866666666666,69.57,71.55,69.84,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.53445077166666,56.09703059444443,-0.0015250911111111,51.32720604888889,-3.362938905991581,13.4498,22.180074574838784,21.161024725000004,21.09782764798331,66.37,65.99,66.52,68.85,68.54,104.78,433.0726666666667,152.71013333333337,18.27552,96.51629333333334,33.85082,2021-08-30 04:00:00
2021-08-30 04:15:00,0.6292000000000001,0.62224,0.6024266666666667,0.6151,0.5850666666666666,0.6250866666666667,36.46962,35.61627333333333,7.90144,1.2952466666666669,8.684213333333334,1.2800533333333337,69.55,71.53,69.78,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.4934887,55.680681139444445,-0.0018913588888888,51.27132465166667,-3.189075791471784,14.6205,22.15923649992692,21.14263414166668,21.07458686889163,66.39,65.99,66.56,68.88,67.17,104.58,433.276,154.23033333333333,18.332266666666666,96.51244,33.84829333333333,2021-08-30 04:15:00
2021-08-30 04:30:00,0.63026,0.6228666666666667,0.6008133333333333,0.6143866666666666,0.58354,0.6251666666666666,36.19862666666666,35.57823333333333,7.888733333333334,1.2801133333333332,8.653913333333332,1.3086799999999998,69.5,71.49,69.72,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.47397199277778,55.66143594166667,-0.0016960016666666,51.21214497277778,-3.1256686102601825,13.3976,22.16708928184317,21.122659941666665,21.03364840082196,66.4,66.01,66.56,68.41,68.29,105.66,431.7646666666667,154.366,18.33393333333333,96.51622,33.854933333333335,2021-08-30 04:30:00
2021-08-30 04:45:00,0.6291399999999999,0.6209933333333333,0.5991066666666666,0.6128066666666666,0.5825533333333334,0.6229333333333333,35.92508,36.2227,7.82456,1.2524000000000002,8.691933333333333,1.2875733333333337,69.47,71.46,69.63,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.5965744472222,55.686161282777775,-0.0028496194444444,51.24831869222223,-3.08894112761736,13.6274,22.13629102893248,21.130762075000007,21.000171968427424,66.41,65.97,66.56,68.26,68.99,104.43,431.906,155.6796666666667,18.31422,96.51822,33.85713333333334,2021-08-30 04:45:00
2021-08-30 05:00:00,0.6290733333333333,0.6218333333333333,0.6017266666666666,0.6145200000000001,0.5837133333333334,0.62408,36.441453333333335,35.40578,7.853873333333333,1.2696933333333331,8.772253333333333,1.3087799999999998,69.46,71.43,69.56,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.57118544333336,55.780787493333335,-0.0021340016666666,51.263159935,-2.961342509200476,13.374,22.12361429275819,21.09742647499999,20.97736416872789,66.37,65.99,66.5,68.47,69.22,105.56,433.0173333333333,157.33506666666665,18.32659333333333,96.50956666666666,33.859853333333334,2021-08-30 05:00:00
2021-08-30 05:15:00,0.6286266666666667,0.6225466666666667,0.59974,0.61392,0.5842933333333333,0.6243733333333333,36.51970666666667,36.41374666666666,7.87364,1.2648066666666666,8.60474,1.2832666666666666,69.43,71.37,69.51,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.40284235277775,55.94647143277778,-0.0027000905555555,51.29245265611111,-2.896487281620975,13.2448,22.11062824685314,21.065355375000006,20.94388870181081,66.31,65.97,66.5,68.59,68.29,104.16,433.69,156.15653333333333,18.31101333333333,96.51290666666668,33.85712,2021-08-30 05:15:00
2021-08-30 05:30:00,0.6266999999999999,0.6195933333333333,0.5991599999999999,0.6120199999999999,0.5833200000000001,0.6222333333333334,36.39152666666666,35.50857333333333,7.8961,1.2771333333333332,8.72378,1.3295733333333333,69.39,71.36,69.4,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.64909706888888,55.917906175,-0.00134248,50.98885367166667,-2.8844690391318,12.2291,22.069572344806204,21.057104166666665,20.867149830144683,66.28,65.91,66.45,68.36,66.77,105.6,432.0686666666667,161.90013333333334,18.2724,96.51273333333332,33.911546666666666,2021-08-30 05:30:00
2021-08-30 05:45:00,0.6262066666666667,0.6191066666666667,0.6000533333333333,0.6119,0.5843733333333333,0.6226266666666667,35.89817333333334,35.72900666666667,7.856993333333333,1.29574,8.74806,1.2777933333333331,69.34,71.33,69.3,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.79635623388889,55.72447353277778,-0.0010328177777777,51.09982227444445,-2.7299981729935494,13.3907,22.048728163072155,21.02276009166667,20.823896649348114,66.22,65.83,66.42,68.38,67.2,104.93,433.3433333333333,171.2756666666667,18.251146666666667,96.51352666666666,34.74616,2021-08-30 05:45:00
2021-08-30 06:00:00,0.62672,0.62032,0.5992733333333333,0.6121666666666667,0.5831333333333333,0.6227333333333332,36.82064,35.00774,7.930400000000001,1.28472,8.821973333333334,1.29298,69.29,71.29,69.21,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.90238893888888,55.672521924444446,-0.0018994277777777,51.08893300166667,-2.60701011577851,12.3018,22.031247612476363,21.01817735,20.775079418233418,66.25,65.83,66.42,69.07,67.57,104.97,433.0693333333333,182.0061333333333,18.281180000000003,96.51201333333331,35.51901333333333,2021-08-30 06:00:00
2021-08-30 06:15:00,0.62658,0.61814,0.5993866666666666,0.6112266666666667,0.5833333333333334,0.6226533333333334,36.09508,35.610953333333335,7.7857,1.292873333333333,8.771433333333333,1.2731533333333334,69.23,71.26,69.09,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.84818824111112,55.857791463333335,-0.0026801755555555,51.06493031944445,-2.61765928299704,14.1962,22.010402855914947,21.01211830833333,20.72905062832683,66.26,65.94,66.43,69.01,67.7,105.49,433.8573333333333,182.5872666666667,18.308106666666667,96.51082,35.6452,2021-08-30 06:15:00
2021-08-30 06:30:00,0.6265933333333333,0.6193333333333333,0.60016,0.6113,0.5845199999999999,0.62236,35.963746666666665,36.32738666666667,7.899106666666666,1.26756,8.644306666666667,1.27362,69.21,71.22,68.96,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.77995488277776,55.53445969833333,-0.0026015272222222,51.09049932555556,-2.5359488773792744,13.1722,21.992282725320138,20.96744074166667,20.66025111233444,66.33,66.01,66.46,68.54,69.28,104.47,432.8253333333333,182.2312,18.32162,96.52003333333332,35.63997333333334,2021-08-30 06:30:00
2021-08-30 06:45:00,0.6229933333333333,0.6157066666666666,0.5964200000000001,0.60822,0.5823933333333334,0.6207066666666667,36.47052,35.19216666666667,7.89908,1.26802,8.841473333333333,1.28392,69.17,71.18,68.88,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.10865012666666,55.46542181166667,-0.0017506988888888,50.97711794111111,-2.4638993491341576,13.0915,21.9720866594588,20.96806932500001,20.655138027496434,66.33,65.98,66.48,68.83,66.8,104.97,432.1446666666667,181.1232,18.35383333333333,96.51437333333334,35.64180666666666,2021-08-30 06:45:00
2021-08-30 07:00:00,0.6242533333333333,0.6159733333333333,0.59648,0.6090866666666667,0.5809866666666667,0.6196866666666666,36.23350666666667,34.67825333333334,7.909953333333333,1.26686,8.76226,1.28628,69.14,71.14,68.82,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.13053000055557,55.73247849611111,-0.001697055,50.83060155166666,-2.4027017549374268,13.9503,21.959426070678944,20.95548773333333,20.64723185042891,66.34,66.01,66.47,69.12,67.14,104.36,431.7826666666666,182.89506666666665,18.327146666666668,96.50904,35.64904666666666,2021-08-30 07:00:00
2021-08-30 07:15:00,0.6207999999999999,0.61584,87.19931333333334,0.6165333333333333,88.00889333333333,88.29840666666668,36.33434666666667,35.968066666666665,7.843726666666667,1.27384,8.791413333333333,1.2802266666666666,69.36,71.21,69.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,112.47378883722222,55.32985385111112,0.0088018561111111,50.70101852222222,-2.2369629396040684,12.9849,22.051453131372284,21.169150975,21.261620463590816,93.53,65.83,93.1,106.61,80.02,287.0,537.5553333333334,246.89286666666663,18.32029333333333,96.50894,35.64322666666667,2021-08-30 07:15:00
2021-08-30 07:30:00,0.61966,0.6155533333333333,87.38758,0.6182200000000001,87.59877333333334,88.26278666666667,35.51285333333333,34.85281333333333,7.8584,1.2520066666666667,8.726366666666667,1.220613333333333,69.87,71.35,70.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,113.94945615611113,55.09704560277778,0.0134998177777777,50.71925488611111,-2.145027403773069,13.163,22.172222634933576,21.38230254166667,21.97392399634589,95.78,66.06,95.13,64.21,66.25,78.75,541.022,249.5078,18.329986666666667,96.51040666666668,35.64378,2021-08-30 07:30:00
2021-08-30 07:45:00,0.6214733333333332,0.6147866666666667,86.94834666666667,0.60878,86.95853333333334,87.62070666666666,36.25843333333333,34.85178666666666,7.908659999999999,1.2395333333333334,8.873453333333334,1.2789266666666668,70.16,71.52,70.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.70407138611112,55.24046644555556,0.0111732261111111,50.69425342888889,-2.055691969385007,14.0393,22.28004385431501,21.44610346666667,21.99171824067344,85.71,66.48,67.44,46.04,68.42,80.44,362.61733333333336,125.14373333333332,18.5089,96.51262,33.55007333333334,2021-08-30 07:45:00
2021-08-30 08:00:00,0.62026,0.6146066666666666,86.82081333333333,0.60582,86.98236666666666,87.56007333333334,36.15794666666667,35.38163333333333,7.77758,1.2573,8.748933333333333,1.3003266666666666,70.29,71.61,70.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.33350844833332,55.18298831555556,0.0059327161111111,50.73250345888889,-1.9739905823871928,13.5245,22.349521008213745,21.41113916666666,21.627660642294643,71.08,66.58,67.07,44.28,69.19,106.18,382.9726666666666,93.15866666666668,18.68804,96.51130666666668,29.016,2021-08-30 08:00:00
2021-08-30 08:15:00,86.62982666666667,87.98992666666666,86.85238,87.89416,87.14274,87.61273333333334,163.64348,166.80733999999998,139.49708,1.26364,8.73452,1.2533066666666666,70.34,71.77,70.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.40556408944444,55.305147384444446,0.0014129805555555,50.603752895,-1.8793459596011448,14.4145,22.51122741739704,21.51248705,21.637910424999177,67.26,66.46,66.89,44.71,68.89,105.66,403.368,94.99233333333332,18.52524,96.51498,27.9895,2021-08-30 08:15:00
2021-08-30 08:30:00,87.08464000000001,88.00608000000001,86.84413333333333,87.83282000000001,87.24129333333333,87.65948666666667,172.51382,174.62073999999998,148.76129333333333,1.2638533333333333,8.803146666666667,1.3217333333333334,70.46,71.99,70.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.01101222333334,55.29143870555556,0.0018177361111111,50.66435509,-1.6654036227571498,15.1119,22.73232112492167,21.586410208333334,21.79716443384865,66.63,66.21,66.69,68.03,67.75,105.56,428.612,115.4234,18.32936,96.51285333333334,28.826473333333336,2021-08-30 08:30:00
2021-08-30 08:45:00,86.94886,87.93662666666667,86.78702666666666,87.44445999999999,87.17630000000001,87.61294666666666,171.74438666666666,174.54242666666667,148.19621333333333,1.2698,8.589306666666666,1.2811333333333332,70.62,72.22,70.48,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.78171187277778,55.09161495611112,0.0002801633333333,50.66480015111111,-1.576035488216163,15.7262,22.922717354117022,21.680125133333327,21.955807219674284,66.46,66.15,66.56,68.08,69.11,106.23,432.08133333333336,127.30493333333334,18.21405333333333,96.51692666666666,30.787613333333336,2021-08-30 08:45:00
2021-08-30 09:00:00,86.86082,87.91188666666667,86.81512,87.27591333333334,87.16763999999999,87.65402,171.48865333333333,174.45497333333333,148.19904,1.3078466666666666,8.778160000000002,1.26952,70.7,72.43,70.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.90916078055557,54.96008875222222,0.0005311233333333,50.66882558,-1.4029515364527516,14.8801,23.069373213717935,21.792025625000004,22.222674932055668,66.44,66.16,66.57,68.23,68.54,106.31,432.6306666666667,132.64893333333333,18.25604,96.51064,31.43079333333333,2021-08-30 09:00:00
2021-08-30 09:15:00,86.78958666666668,87.73444666666666,86.78556,87.22234666666667,87.15585333333334,87.59584666666666,221.83550666666667,224.9597533333333,148.3107,2.843526666666667,10.256506666666668,1.79218,70.92,72.72,71.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.81724360666666,54.99898217611111,-0.0004254566666666,50.74699300166667,-1.124203544177537,15.9817,23.340058002403907,21.859812124999998,22.631026138766003,66.59,66.31,66.79,68.05,68.75,105.38,431.35266666666666,133.78726666666665,18.33147333333333,96.51852666666667,31.43256,2021-08-30 09:15:00
2021-08-30 09:30:00,86.82014000000001,87.53811999999999,86.79584666666666,87.32012,87.20224666666667,87.59086,225.02751333333333,227.5279733333333,147.65459333333334,2.9714,10.143366666666669,1.7789733333333333,71.1,72.97,71.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.62780916444444,54.80548678722222,0.0002457216666666,50.85143069111111,-0.8013417370422438,15.8746,23.546436041686547,21.983512891666667,22.996384070074956,66.79,66.48,66.91,67.75,68.46,106.07,430.9926666666667,128.7536,18.47803333333333,96.51071333333331,29.90625333333333,2021-08-30 09:30:00
2021-08-30 09:45:00,86.78054,87.36380666666668,86.68,87.26752,87.01704,87.54354666666667,225.08828,228.98023333333333,148.14319333333333,2.892186666666667,10.363686666666666,1.8329866666666668,71.28,73.22,72.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.581066875,55.00221926333333,0.0001874583333333,51.29933110277778,-0.4873215998444624,16.9776,23.691018635562443,22.01314818333333,23.43733526856357,66.96,66.67,67.14,67.57,68.11,106.46,431.6333333333333,107.76906666666667,18.59115333333333,96.51862,27.133053333333336,2021-08-30 09:45:00
2021-08-30 10:00:00,86.74635333333335,87.16712666666668,86.68680666666666,87.1742,86.85891333333333,87.49214,225.47532666666663,229.3396733333333,148.70237333333336,2.9759,10.368053333333334,1.81238,71.45,73.5,73.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.75882248222224,55.01393904833333,-0.0006115383333333,51.140531162222224,-0.2400095180715161,17.6237,23.825363824182546,22.10755489166667,23.89685078086609,67.14,66.83,67.26,67.57,68.18,104.89,431.1666666666667,76.77613333333333,18.660746666666668,96.51337333333332,24.225126666666664,2021-08-30 10:00:00
2021-08-30 10:15:00,86.75452666666666,87.49426,86.80808666666667,87.25062,87.02477999999999,87.431,225.3122866666667,228.52060666666665,148.21800666666667,2.888446666666667,10.25352,1.8248933333333333,71.56,73.55,73.16,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,155.50799319666666,55.08613496388888,-0.001391435,51.1827429538889,-0.2201236630192086,17.263,23.657377720039392,22.175186249999992,23.651326628272955,67.08,66.19,66.38,61.21,171.0,320.0,764.9786666666666,59.34753333333333,18.6523,96.51719333333334,12.802606666666666,2021-08-30 10:15:00
2021-08-30 10:30:00,86.74651333333333,87.83958666666668,87.18574666666667,87.68503333333334,87.69544,87.37485333333333,225.2126133333333,228.55616,148.15679333333335,2.9169,10.372186666666666,1.826126666666667,71.76,73.15,72.8,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,309.527545855,57.485999008333344,0.0001088727777777,51.17546818333333,-928.5934406577368,17.2368,23.033317181913617,22.218894591666665,23.145771584937904,65.33,63.38,63.79,66.94,224.0,404.0,1325.178666666667,1.764,17.84376,96.51244,1.86928,2021-08-30 10:30:00
2021-08-30 10:45:00,86.73251333333333,87.71808000000001,87.23042666666667,87.79222,87.84440666666666,87.32153333333333,225.51587333333333,228.9714533333333,148.52806666666666,2.886973333333333,10.409906666666666,1.81146,71.87,72.5,72.01,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,344.06374910222223,59.37264792722222,0.0007243927777777,51.243908282777774,-763.5575927737609,17.0894,22.385477150743327,22.18669799166665,22.63397087230436,63.74,62.19,62.62,71.62,226.0,401.0,1386.6913333333332,1.7694666666666667,16.286633333333334,96.50373333333332,1.873813333333333,2021-08-30 10:45:00
2021-08-30 11:00:00,86.70555333333333,87.54014666666667,87.22626,87.77064,87.81563333333334,87.39804666666667,224.81920666666664,228.51294,147.50848666666667,2.941953333333333,10.16348,1.7766466666666667,71.89,72.09,72.04,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,337.94446362944444,60.44589683777778,8.943333333333344e-05,51.23889845666667,-576.349289308955,18.2433,22.16708928184317,22.12066231666666,22.84462847096654,63.98,62.87,63.18,64.5,227.0,396.0,1360.418,1.5967999999999998,16.503273333333333,96.50878666666668,1.8717266666666668,2021-08-30 11:00:00
2021-08-30 11:15:00,86.76078,87.51275333333334,87.24808,87.82551333333335,87.93696666666666,87.43320666666666,224.14446666666663,226.8566933333333,147.46932,2.92212,10.303746666666664,1.7955800000000002,71.94,71.92,72.44,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,342.99376722166664,60.736093877777776,0.0002344411111111,51.19083735833333,-368.05968591790537,17.6594,22.156516697159475,22.13452993333333,22.857382388620408,64.72,63.74,64.07,66.72,226.0,395.0,1374.074,1.6678,17.06922666666667,96.51071333333331,1.8718533333333331,2021-08-30 11:15:00
2021-08-30 11:30:00,86.78687333333333,87.36907333333333,87.25176666666667,87.94957333333333,87.90630666666667,87.45873333333334,223.89848,226.1696333333333,146.45216,2.921133333333333,10.200166666666666,1.8726733333333332,72.0,71.91,73.03,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,327.39541873611114,60.25005868611111,-2.618333333333324e-06,51.09207084055557,-1214.576895385163,19.3179,22.27762245293621,22.16865615833333,23.132985977525607,65.15,63.74,64.03,69.91,215.0,405.0,1369.9633333333334,1.2408,17.576200000000004,96.51438,1.8684733333333332,2021-08-30 11:30:00
2021-08-30 11:45:00,86.83108666666666,87.26196,87.34857333333333,87.82580666666667,87.94798,87.49522,221.73404,225.67816666666667,145.49889333333334,2.8694333333333333,10.302906666666669,1.9286933333333327,72.0,71.52,72.68,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,290.2773399205555,60.49492140222222,8.936499999999982e-05,51.11632923944445,-4173.012370528648,19.9882,21.895145762025948,22.06910130833334,22.7341283058322,60.4,58.1,58.22,60.2,168.0,380.0,1340.142,540.3280666666667,15.012386666666666,57.97298666666666,41.326073333333326,2021-08-30 11:45:00
2021-08-30 12:00:00,86.81410000000001,87.35002,87.24684,87.71534,88.02330666666667,87.51960666666668,223.6786933333333,226.12938666666665,146.17749999999998,2.8190133333333334,10.330426666666666,1.836393333333333,71.75,71.02,71.62,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,241.76554966166665,60.92977346666667,0.0009958388888888,51.08958609888889,-3994.920330749548,20.0751,21.87942239183837,21.891892616666667,22.02009609694943,57.61,56.27,56.18,65.76,88.93,329.0,1130.2720000000002,833.8005333333333,12.562746666666667,30.47292,69.66652,2021-08-30 12:00:00
2021-08-30 12:15:00,86.88404666666666,87.86771999999999,86.87716,87.49262,87.50261333333333,87.57426666666667,223.18854,226.55532666666667,146.28072666666668,2.9653066666666663,10.292446666666669,1.85926,71.39,71.26,71.77,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,175.96383494833333,61.19845467611112,0.0002605922222222,51.08687722611111,-3467.5443876847125,20.8337,22.22627738735997,21.688576741666665,22.20756948257372,56.03,55.58,54.96,68.0,69.8,309.0,833.152,631.573,11.719466666666667,30.47253333333333,69.6668,2021-08-30 12:15:00
2021-08-30 12:30:00,86.86291333333334,87.67600666666667,86.70209333333334,87.43291333333333,87.25690666666667,87.59452666666667,224.19898666666668,228.03558,146.94667333333334,2.9359200000000003,10.246013333333334,1.8642,71.17,71.39,71.93,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,156.06292535388891,61.385134773888886,0.0006751738888888,51.08558668444444,-3255.29298384788,21.0849,22.34409983979225,21.51948190000001,22.294564678610243,54.86,54.64,54.01,67.57,65.66,286.0,789.7106666666666,602.0338666666667,11.050286666666668,30.471186666666664,69.66188666666667,2021-08-30 12:30:00
2021-08-30 12:45:00,86.90805999999999,87.67641333333333,86.85771333333334,87.57661333333334,87.20951333333333,87.65282666666667,223.32874,225.7274,146.13464666666667,2.90438,10.302466666666668,1.8770866666666668,70.98,71.49,72.01,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,154.75852924944445,61.77976240222223,0.0003533127777777,51.10606309444445,-3218.2408599698,21.0605,22.395472031445596,21.445768016666666,22.356198760422217,54.65,54.53,53.87,66.75,67.93,296.0,780.0759999999999,600.8882666666667,10.827846666666666,30.47977333333333,69.66023333333334,2021-08-30 12:45:00
2021-08-30 13:00:00,86.83424666666666,87.75664666666667,86.7807,87.57153333333333,87.26206,87.63716,223.90562,226.0176333333333,146.34713333333332,2.9124133333333333,10.131093333333332,1.8873466666666667,70.88,71.55,72.04,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,163.5831015072222,62.46875402,0.0010849861111111,51.05141090888889,-3275.7825909362195,21.067,22.426299893316354,21.429706900000006,22.348634406215297,55.1,54.99,53.62,68.68,64.05,305.0,808.1846666666667,613.9426666666666,10.69462,30.469980000000003,69.66742,2021-08-30 13:00:00
2021-08-30 13:15:00,86.85538,87.78547333333333,86.74747333333333,87.59599333333334,87.28007333333333,87.67254666666666,89.06063333333333,88.71578666666667,17.328713333333333,2.8624666666666667,10.470866666666666,1.8633266666666664,70.67,71.53,72.02,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,164.50978060388888,63.13743173499999,0.005422675,51.17892337166666,-3174.422187679344,21.605,22.341674106292032,21.23982009166667,22.18945317843452,55.02,54.94,53.25,72.48,67.45,360.0,816.1453333333334,623.94,10.57164,30.47602,69.66734,2021-08-30 13:15:00
2021-08-30 13:30:00,86.81852666666667,87.78084,86.71062666666667,87.63789333333334,87.43391333333334,87.74304000000001,79.54534666666667,78.74499999999999,7.943659999999999,2.89262,10.33562,1.8646533333333333,70.59,71.36,72.09,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,176.34036259777778,61.846405488333325,0.0046125683333333,51.15806306111111,-3060.8810213930637,20.658,22.20544129856154,21.082958283333333,21.873740077872128,55.07,55.08,53.55,66.04,66.01,348.0,846.6953333333333,648.2374,10.640113333333334,30.476893333333336,69.65686666666667,2021-08-30 13:30:00
2021-08-30 13:45:00,86.77082666666666,87.89804666666667,86.75135333333333,87.62102666666667,87.98422000000001,87.80065333333333,79.42122666666667,78.69534666666667,7.98108,2.87822,10.290233333333331,1.88628,70.32,71.22,72.04,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,188.57092727333333,61.927104345,0.0041554416666666,51.119563272222216,-3254.5892758344467,22.1327,22.03878405786128,20.953472183333336,21.751026698677837,54.97,54.98,54.14,74.6,67.86,335.0,886.2446666666667,676.7270000000001,10.86178,30.47494,69.66244666666667,2021-08-30 13:45:00
2021-08-30 14:00:00,86.76506666666667,87.96456666666667,86.74605333333334,87.69064,88.04311333333334,87.83048666666667,78.65816666666666,78.38937333333334,8.002933333333333,2.88076,10.204406666666667,1.8434466666666665,70.11,71.13,71.95,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,195.62951631388887,61.79168340333333,0.0047418966666666,51.05506412555555,-3358.8814816502054,21.2349,21.933779516842435,20.91654574166667,21.74077472609639,54.96,55.05,53.4,63.28,64.73,345.0,899.7413333333333,683.1431333333334,10.80632,30.472373333333334,69.66282,2021-08-30 14:00:00
2021-08-30 14:15:00,86.75731999999999,86.98158666666667,86.73359333333333,87.69946666666667,86.92785333333333,87.86693333333332,212.37528666666668,215.27112666666667,136.60536,2.9253666666666667,10.2573,1.86512,69.97,71.06,73.87,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,136.88612609444445,60.59805089722223,0.0005985094444444,51.10701553111111,-1805.2372306424588,21.4053,21.966956682596845,20.841854416666667,24.391251013013687,55.13,55.05,55.36,69.56,65.19,101.21,516.7126666666667,438.1356666666667,10.763753333333334,30.477526666666662,69.65867333333333,2021-08-30 14:15:00
2021-08-30 14:30:00,86.80222,85.90302666666666,86.78946666666667,87.65657333333334,86.03889333333333,87.79565333333333,222.2217533333333,223.95971333333333,144.82310666666666,2.9049666666666667,10.363733333333332,1.8394066666666664,70.01,71.21,75.42,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,105.8634294338889,59.29326681277777,0.0010459849999999,51.07549278,-898.4188964005508,22.4356,22.16708928184317,20.90257430000001,25.702628091260067,55.36,55.84,56.07,66.45,62.12,99.07,425.5726666666667,376.5938,11.0646,30.47538,69.65982666666667,2021-08-30 14:30:00
2021-08-30 14:45:00,86.76757333333333,85.77767333333333,86.83267333333333,87.52048666666666,85.86878,87.7581,222.88818,225.71032666666667,145.99463333333333,2.9361466666666667,10.18538,1.81336,70.14,71.52,76.55,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.40817801111112,58.19503625444444,0.0003724927777777,51.223918892222216,-105.7947914355616,22.1623,22.467409072676105,21.128593525000003,26.49105226529923,58.56,58.65,59.09,68.09,67.73,103.75,415.9893333333333,372.1078,12.66412,30.479660000000003,69.66076,2021-08-30 14:45:00
2021-08-30 15:00:00,86.79344666666665,85.83305333333332,86.81200666666668,87.46074,85.68846666666667,87.694,223.44164666666663,226.18688,145.93649333333332,2.8875466666666667,10.20088,1.8676466666666665,70.39,71.94,77.44,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.50678922333331,58.06853598166667,0.0013094177777777,51.19702327555555,-62.59085700652841,22.197,22.817093873973818,21.368038858333342,27.130801880098545,60.28,60.25,60.78,68.2,68.81,103.84,416.95,366.5511333333333,14.19406,30.479606666666665,69.65464666666666,2021-08-30 15:00:00
2021-08-30 15:15:00,86.80099333333332,85.70359333333333,86.82600666666667,87.35319333333334,85.45714,87.63946000000001,222.08342666666667,225.53616666666667,145.02932,2.880373333333333,10.14458,1.8664133333333333,70.68,72.38,78.38,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.55575536611111,57.92768067055555,0.0005622127777777,51.266816507222224,-8.6004552096546,21.4699,23.13119636655358,21.53624998333333,27.51959175067691,61.93,61.85,62.43,66.67,65.69,145.39,424.5706666666667,368.2908,15.272846666666668,30.47195333333333,69.66462,2021-08-30 15:15:00
2021-08-30 15:30:00,86.80910666666666,85.79011333333332,86.70017333333334,87.22759333333333,85.50165999999999,87.45614,222.24584,225.07032,145.35378,2.92802,10.208653333333332,1.8483066666666663,70.98,72.81,78.88,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,124.86006485944444,58.17332134777778,0.0005531305555555,51.23214725888889,-1242.2304451654122,21.1762,23.474181515043995,21.74667175,26.404302296133608,62.59,62.34,62.1,75.77,63.89,322.0,631.9726666666667,509.1687333333333,16.009886666666667,30.474126666666667,69.66782666666667,2021-08-30 15:30:00
2021-08-30 15:45:00,86.78966,86.94309333333334,86.61026,87.15712666666667,86.39716,87.39212,223.66354,224.52874,146.25502666666668,2.88518,10.288373333333334,1.83178,71.23,73.11,78.02,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,160.88208852444447,58.65053500222222,-0.0001243577777777,51.23394755833333,-1327.3263830734506,22.1681,23.616062556639637,21.828553033333336,25.449386556129863,61.94,61.81,61.81,62.84,72.9,264.0,787.578,589.3187333333333,15.204593333333332,30.4756,69.65484666666666,2021-08-30 15:45:00
2021-08-30 16:00:00,86.80526666666667,86.69658,86.58855333333334,87.21344666666667,86.17312666666666,87.33205333333333,222.8284133333333,224.97495333333333,145.69993333333332,2.8662666666666667,10.247393333333331,1.84926,71.33,73.4,77.95,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,137.295143855,57.93128775388888,0.0001379427777777,51.18296009722222,-1175.724777109962,20.341,23.73486566928653,21.909130125000008,25.45724661229326,62.29,62.1,62.09,65.5,63.54,244.0,723.2473333333332,556.0158666666666,15.578253333333333,30.47485333333333,69.66002,2021-08-30 16:00:00
2021-08-30 16:15:00,86.76215333333333,86.71706,86.52284,87.12462000000001,86.20279333333333,87.26255333333333,222.91766666666663,226.11049333333327,146.33667333333332,2.8566,10.073553333333331,1.8248266666666664,71.45,73.66,77.88,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,130.3617790661111,58.09451130555556,-0.0002331866666666,51.22403411611112,-1283.214865173127,22.0785,23.8770586212886,22.01929040833333,25.459819210256967,62.83,62.56,62.65,68.52,67.65,228.0,701.414,539.5118,16.07402,30.47637333333333,69.66947333333334,2021-08-30 16:15:00
2021-08-30 16:30:00,86.77585333333333,86.71854666666667,86.52133333333333,87.10512,86.12583333333333,87.27294666666667,222.57165333333333,225.75268,145.53812000000002,2.866886666666667,10.206546666666666,1.79892,71.64,73.88,77.96,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,123.72328801166668,57.638493347777775,-0.0002466411111111,51.26658864,-1181.640282250635,21.9852,23.996007349716763,22.11895905,25.514563265533692,63.67,63.34,63.41,67.0,66.6,230.0,663.082,518.9226666666667,16.499146666666668,30.48246,69.65420666666667,2021-08-30 16:30:00
2021-08-30 16:45:00,86.76679333333333,86.79596,86.48281333333333,87.06392000000001,86.19308666666666,87.25510666666666,222.29584666666668,225.31636666666665,145.17746666666667,2.925993333333333,10.266006666666668,1.83194,71.8,74.09,77.98,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,119.03383692888887,56.95730140166666,0.0007517211111111,51.33646049722222,-841.5469581113114,21.1123,24.11502806986698,22.21493220833333,25.673844742174023,64.61,64.2,64.43,68.77,68.77,210.0,650.0686666666667,512.7129333333334,16.85632,30.4784,69.66080666666667,2021-08-30 16:45:00
2021-08-30 17:00:00,86.72271333333333,86.76552,86.45132,86.99324,86.02432666666667,87.26760666666668,222.2092066666667,225.82707333333332,145.39244666666667,2.86308,10.115226666666668,1.7670666666666668,71.98,74.29,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,118.72539960611113,56.79947881611111,-1.980666666666648e-05,51.31244214,-728.078761092471,21.4614,24.223763423834956,22.287428741666663,25.676408502734034,64.96,64.66,64.93,67.37,60.96,198.0,641.4386666666667,507.2938,17.080460000000002,30.481,69.66278666666668,2021-08-30 17:00:00
2021-08-30 17:15:00,0.6193866666666668,0.6144866666666666,86.39492666666666,0.6074866666666666,85.99296666666667,87.2265,223.72549333333333,226.0934,146.70676,2.90398,10.20212,1.79974,72.07,74.47,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,113.59048128277776,57.35980698833334,0.0001742438888888,51.58402843944444,-948.8169349220929,21.6599,24.2652703844833,22.3077808,25.60860553760449,65.32,64.94,65.13,67.52,66.75,195.0,601.7406666666667,491.0318,17.577766666666665,30.474660000000004,69.66202,2021-08-30 17:15:00
2021-08-30 17:30:00,0.6209533333333332,0.6147533333333333,86.4078,0.60822,85.97154666666667,87.21223333333334,223.37803333333332,226.17552,146.62878666666666,2.8631266666666666,10.09426,1.8732533333333332,72.18,74.62,77.91,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,105.12082285777778,57.26552481055556,-0.0010077422222222,51.65279496777778,-982.4117279467886,21.1696,24.296288376437417,22.34853806666666,25.647727966433365,66.28,65.85,65.98,65.84,70.45,196.0,567.688,471.7162,18.138226666666664,30.47665333333333,69.66081333333334,2021-08-30 17:30:00
2021-08-30 17:45:00,0.6214666666666666,0.6153,86.35692,0.6081933333333333,85.90017333333334,87.18550666666667,225.65868,227.02371333333332,148.08534,2.8180866666666664,10.454166666666667,1.79054,72.27,74.76,77.87,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,97.920505095,57.04798522166666,-0.0014983416666666,52.141785455,-443.376666914566,20.1657,24.33518241971996,22.372839508333342,25.626928461344505,66.94,66.61,66.93,68.39,67.57,161.82,524.4413333333333,445.6889333333333,18.11162,30.477666666666668,69.66444,2021-08-30 17:45:00
2021-08-30 18:00:00,0.61821875,0.61306875,86.37321874999999,0.60568125,85.96689375,87.1669,224.84816875,227.29481875,147.65176875,2.894275,10.17293125,1.82536875,72.34,74.87,77.85,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.98226106388888,56.91504078277777,-0.0002324044444444,51.316924485,-662.9815307135881,19.6418,24.384446371071363,22.39465145833333,25.626837793251468,66.08,65.92,66.25,66.42,69.83,142.46,502.811875,427.8855625,18.08276875,30.4819875,69.66146875,2021-08-30 18:00:00
2021-08-30 18:15:00,0.6264928571428571,0.6207071428571428,86.46930714285713,0.6143285714285714,86.15097857142858,87.19879285714286,182.0213642857143,184.67342857142856,147.9626714285714,1.2693857142857143,8.686628571428571,1.372742857142857,72.39,74.63,76.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,138.84814934888888,57.352135348888886,0.00114768,51.67685688666667,-2835.4318261957383,18.7535,24.05809603129916,22.422345225,24.663662076692617,64.85,63.33,63.64,72.67,171.0,364.0,755.2871428571428,576.6552857142857,17.923592857142857,30.46615,69.65887142857143,2021-08-30 18:15:00
2021-08-30 18:30:00,0.62628,0.6206533333333333,86.77356666666667,0.6139066666666667,87.23607999999999,87.21669333333332,182.18392,185.71378666666664,148.48374,1.2944733333333334,8.576013333333332,1.39632,72.37,73.85,74.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,228.50177884777776,57.99421388444445,-8.471944444444418e-05,51.68704836222221,-3379.89873528336,18.9408,23.327252726038807,22.340758408333333,22.945106692997054,62.21,60.74,60.94,74.45,133.04,347.0,1130.9393333333333,820.2125333333333,15.382893333333334,30.476706666666665,69.66366666666666,2021-08-30 18:30:00
2021-08-30 18:45:00,0.6267466666666667,0.6226266666666667,86.62232666666667,0.6140533333333333,87.26244,87.27942666666667,181.92334,186.98506666666665,148.45916666666665,1.2498,8.52596,1.3232266666666668,72.18,73.38,73.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,181.56438605222223,57.457321102777776,4.255555555555508e-06,51.65888931222222,-2171.268675863729,19.0222,23.195707286662696,22.23780501666666,22.356198760422217,61.12,60.4,60.45,68.34,73.08,220.0,853.092,633.3937333333332,14.47398,30.477266666666665,69.65501333333333,2021-08-30 18:45:00
2021-08-30 19:00:00,0.6275133333333333,0.6222,86.35176666666666,0.6144866666666666,86.68464,87.35201333333333,182.5184333333333,186.38649333333333,148.49082,1.2630533333333331,8.781333333333333,1.3388666666666666,71.94,73.46,73.51,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,129.5264925222222,56.95863931111111,0.0008854255555555,51.67738337666666,-1246.5163410351608,18.2536,23.306627898928014,22.16613414166666,22.821357683557835,61.09,60.71,61.01,68.38,67.04,142.88,575.8966666666668,464.4125333333333,14.576446666666667,30.47789333333333,69.65992666666666,2021-08-30 19:00:00
2021-08-30 19:15:00,0.62634,0.62088,86.52964666666666,0.6132266666666666,86.53165333333332,87.4075,45.91408,45.90797333333333,17.253593333333335,1.25064,8.692306666666667,1.3609533333333337,71.77,73.46,73.69,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.94225075944443,56.24544888055555,0.0036704577777777,51.89701248611111,-500.5812454076513,18.1065,23.311608299181955,22.062579191666668,23.135465959282783,61.81,61.63,61.99,69.15,67.86,117.93,466.2653333333333,400.01686666666666,15.115786666666668,36.66285333333334,69.63476666666666,2021-08-30 19:15:00
2021-08-30 19:30:00,0.6270600000000001,0.62336,86.55162666666666,0.61462,86.56078000000001,87.44865333333334,36.31151333333333,35.15826666666667,7.775093333333333,1.2973533333333334,8.71872,1.34758,71.63,73.28,73.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.69509566777778,55.88241675611111,0.0031245616666666,51.57448134833334,-15.738033770263598,17.2746,23.20601501702447,21.9832442,23.23872360533096,63.51,63.23,63.85,67.83,66.92,105.86,429.20866666666666,365.0293333333333,16.266046666666668,59.56494,69.60281333333334,2021-08-30 19:30:00
2021-08-30 19:45:00,0.6275933333333333,0.6219066666666666,86.51890666666667,0.6150066666666666,86.56905333333334,87.49364,36.10254666666666,35.72576,7.890613333333333,1.2668866666666667,8.605646666666667,1.31676,71.53,73.29,73.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.36666328111112,55.76076827055556,0.0025515161111111,51.46022343611112,-14.1838263859646,15.7875,23.182728164450907,21.928210350000004,23.25418737847832,65.85,65.38,65.87,68.27,69.94,102.2,426.8086666666667,368.48626666666667,17.863666666666667,83.32755333333333,69.55818666666667,2021-08-30 19:45:00
2021-08-30 20:00:00,0.62658,0.6213733333333333,86.47677999999999,0.6133399999999999,86.50191333333333,87.44550000000001,36.052733333333336,35.96266,7.808173333333333,1.2978533333333333,8.683033333333332,1.31476,71.52,73.36,74.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.11120593833331,55.97704210888888,0.0023962305555555,51.47762170777778,-14.346791702967948,15.4235,23.24725057592985,21.939985041666667,23.29027360777485,67.86,67.36,67.86,67.9,67.3,107.08,422.88933333333335,326.13306666666665,19.27236,96.52334,55.170433333333335,2021-08-30 20:00:00
