time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-08-30 20:15:00,0.6263666666666666,0.6224799999999999,86.48346666666666,0.6140066666666667,86.49337999999999,87.43578666666667,36.42786666666667,35.48737333333334,7.950053333333333,1.2755266666666667,8.703766666666667,1.28408,71.52,73.47,73.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.97958824388888,55.86708369777777,0.0023082688888888,51.34470462222223,-13.430543970600956,16.0622,23.316940075456444,21.947032274999994,23.300585016073683,68.79,68.25,68.71,66.59,67.29,103.79,425.7586666666666,127.84553333333334,19.938106666666663,96.52192666666666,29.16826,2021-08-30 20:15:00
2021-08-30 20:30:00,0.6268933333333333,0.6215533333333333,86.47678666666667,0.6148333333333333,86.51735333333333,87.41149999999999,36.33993333333333,35.27576,7.843686666666667,1.29196,8.662593333333332,1.28686,71.51,73.51,73.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.05791211722222,55.759449078333326,0.0030231233333333,51.343557576666655,-12.581127703962222,15.721,23.350372306961617,21.960881991666664,23.251699643168024,68.59,68.15,68.5,67.5,68.99,103.11,429.324,22.48166666666667,19.706560000000003,96.52182666666666,16.644966666666665,2021-08-30 20:30:00
2021-08-30 20:45:00,0.6269600000000001,0.6217733333333334,86.44278666666668,0.6136866666666666,86.50768,87.39657333333334,35.96214666666666,35.89852666666666,7.862973333333333,1.2787333333333335,8.68838,1.3010133333333334,71.47,73.5,73.67,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.076258385,55.95687100111111,0.0026163322222222,51.38387489833333,-12.077753290235446,15.4128,23.34255046480297,21.92273975833333,23.09177079188288,67.95,67.63,68.1,68.14,67.86,103.81,431.2706666666666,4.301933333333333,19.199846666666662,96.52061333333332,13.747893333333334,2021-08-30 20:45:00
2021-08-30 21:00:00,0.6272866666666667,0.62212,86.43835333333332,0.6143466666666666,86.57252666666666,87.40037333333333,36.11903333333333,35.548066666666664,7.785439999999999,1.26508,8.725666666666665,1.2765,71.38,73.46,73.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.01362381833334,55.93643703555556,0.0025294266666666,51.34780205222221,-11.630623244282996,15.5516,23.29880553844765,21.859829891666664,22.94757389100232,67.38,67.2,67.61,67.96,67.15,103.95,431.036,6.746266666666667,18.76108,96.51733333333333,15.619593333333334,2021-08-30 21:00:00
2021-08-30 21:15:00,0.6299666666666667,0.6220133333333333,0.6017266666666666,0.6166866666666666,0.6161266666666666,0.6265866666666666,36.681673333333336,35.0161,7.777786666666667,1.2561866666666668,8.66788,1.28466,71.27,73.32,73.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.09395583944443,55.76009882666667,-0.0031099361111111,51.37111957277777,-11.205884905159222,13.8175,23.1647868610786,21.79547243333333,22.739272019354075,66.99,66.85,67.26,68.2,68.68,103.99,431.78066666666666,33.251400000000004,18.51191333333333,96.51588,20.75385333333333,2021-08-30 21:15:00
2021-08-30 21:30:00,0.6293466666666667,0.6213866666666666,0.6015666666666667,0.6145733333333333,0.6106266666666667,0.62596,35.99572,35.722946666666665,7.7847,1.2755,8.65202,1.3194733333333335,71.14,73.16,72.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.21446133055557,55.82177420722222,-0.0020886161111111,51.24193459611111,-10.97307968462414,14.2007,23.05391995828313,21.72521760833333,22.54928089733596,66.78,66.65,67.04,68.0,67.55,104.36,429.92266666666666,51.96553333333334,18.36002,96.52119333333331,22.896326666666667,2021-08-30 21:30:00
2021-08-30 21:45:00,0.6280866666666667,0.6214133333333333,0.6006933333333334,0.6135866666666666,0.5759933333333334,0.6236933333333333,36.393,36.2068,7.829746666666667,1.3029666666666666,8.67094,1.2776933333333331,70.91,73.03,72.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.22753640833336,55.80471691833333,-0.0022967805555555,51.24786356333334,-10.400863579266623,14.4733,22.956288383021047,21.704924041666665,22.38702082780253,66.74,66.55,66.92,68.08,67.91,103.51,430.2393333333333,55.04846666666666,18.357453333333336,96.52047333333331,22.89552,2021-08-30 21:45:00
2021-08-30 22:00:00,0.6290866666666666,0.6212466666666666,0.5999,0.6140399999999999,0.57744,0.6232733333333333,36.0687,35.81974,7.830713333333334,1.30306,8.71828,1.26964,70.84,72.89,72.34,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.16182677777778,55.59910586944444,-0.0029963311111111,51.26081900277778,-9.943565944148853,14.2885,22.89697961046545,21.68164849166667,22.248640357334978,66.6,66.36,66.84,67.88,66.95,103.93,429.742,64.64186666666666,18.2702,96.51572,23.3888,2021-08-30 22:00:00
2021-08-30 22:15:00,0.62898,0.6219,0.6016533333333334,0.6146999999999999,0.5804133333333332,0.6254533333333333,35.842173333333335,35.94744,7.83692,1.2700733333333332,8.631499999999999,1.3040733333333334,70.69,72.81,72.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.28684105444444,55.61651275888889,-0.0023692538888888,51.29870061611111,-9.476223305333589,15.087,22.822470795087952,21.684166599999998,22.10460842392314,66.49,66.29,66.71,67.98,69.19,103.09,429.0266666666666,76.72826666666667,18.222293333333333,96.52021333333332,24.96435333333333,2021-08-30 22:15:00
2021-08-30 22:30:00,0.62866,0.6226066666666666,0.60046,0.6143666666666667,0.5789799999999999,0.6235866666666666,35.8026,35.86645333333333,7.925513333333333,1.26398,8.675166666666666,1.27704,70.63,72.75,71.8,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.30170733277778,55.872016458888886,-0.0017423277777777,51.23529591500001,-9.044273991169534,14.7661,22.758041916589605,21.59432293333333,21.98145753148293,66.52,66.25,66.69,67.93,67.86,104.23,428.1206666666667,87.83099999999999,18.23272,96.52177333333334,26.211526666666668,2021-08-30 22:30:00
2021-08-30 22:45:00,0.6293666666666666,0.6214533333333333,0.6014933333333333,0.6138933333333333,0.5795066666666667,0.6240600000000001,36.34015333333333,35.66451333333334,7.862766666666667,1.30436,8.604466666666667,1.31132,70.58,72.62,71.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.37514926222222,55.96168886277778,-0.0008956372222222,51.208482495000005,-8.628410789293236,15.6623,22.72203353374761,21.587514575000004,21.87100823312778,66.59,66.25,66.71,67.75,67.05,104.64,428.6993333333333,88.83233333333332,18.26193333333333,96.51968666666669,26.21526,2021-08-30 22:45:00
2021-08-30 23:00:00,0.6298333333333334,0.62248,0.6005266666666667,0.6150466666666666,0.5809666666666666,0.6248333333333334,35.942053333333334,35.54696666666667,7.869713333333333,1.27348,8.706406666666668,1.28306,70.45,72.54,71.36,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.25787797333332,56.14647563555556,-0.0016065755555555,51.151969465,-8.483356746774344,14.667,22.698765504176947,21.547822641666663,21.77904847718781,66.55,66.27,66.68,68.03,68.08,103.42,428.4726666666666,89.72493333333334,18.30992,96.51716666666668,26.208486666666666,2021-08-30 23:00:00
2021-08-30 23:15:00,0.6289266666666666,0.62246,0.5991,0.6149466666666666,0.58074,0.62276,36.88554,35.74077333333334,7.895353333333333,1.2722933333333333,8.742773333333334,1.28014,70.34,72.45,71.19,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.35717914222224,56.01989505555556,-0.0012019772222222,51.16626394055556,-8.178405218096293,15.4132,22.650031900119814,21.536768075,21.70692749144996,66.48,66.18,66.7,67.88,67.52,104.25,428.7826666666666,89.07813333333334,18.29472666666667,96.51693333333333,26.20657333333333,2021-08-30 23:15:00
2021-08-30 23:30:00,0.6275999999999999,0.6202,0.60032,0.61438,0.5803666666666667,0.6236466666666668,35.87033333333333,36.05924666666667,7.80848,1.2779666666666667,8.639473333333333,1.2684533333333334,70.28,72.35,71.03,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.49883439,55.95986374722223,-0.0022134388888888,51.15602181111111,-7.876123240734805,15.8241,22.614038558977768,21.497699066666677,21.607161969397453,66.55,66.18,66.74,68.52,67.48,103.75,429.76666666666665,88.1552,18.287433333333336,96.51704,26.21524,2021-08-30 23:30:00
2021-08-30 23:45:00,0.6286133333333334,0.6218066666666666,0.6013333333333333,0.6144866666666666,0.5818333333333333,0.6241800000000001,36.13558666666667,35.10309333333333,7.816140000000001,1.256473333333333,8.700706666666667,1.2760733333333334,70.21,72.28,70.85,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.52181698444444,55.82328045944444,-0.0031781944444444,51.09874980666667,-7.658118686025015,15.072,22.575609140486108,21.46332041666667,21.535425874207878,66.62,66.3,66.79,67.91,67.85,103.88,428.266,88.26893333333334,18.38959333333333,96.51696666666666,26.169946666666664,2021-08-30 23:45:00
2021-08-31 00:00:00,0.6292133333333333,0.62206,0.60042,0.61478,0.58242,0.6243933333333334,36.130766666666666,35.11868666666667,7.917206666666667,1.2857333333333334,8.660313333333333,1.2919533333333333,70.14,72.26,70.72,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.50421505166666,55.83089383777777,-0.0027545227777777,51.16384051444445,-7.30542380844336,15.2224,22.536926492307146,21.447958183333338,21.48656660787458,66.72,66.31,66.88,67.82,67.4,102.69,428.458,88.78299999999999,18.429366666666667,96.51239333333334,25.04289333333333,2021-08-31 00:00:00
2021-08-31 00:15:00,0.6297333333333334,0.6219800000000001,0.6010066666666667,0.6147666666666667,0.5811666666666666,0.6239666666666667,35.896213333333336,35.92283333333333,7.868213333333333,1.2975666666666668,8.651093333333334,1.2986733333333331,70.08,72.14,70.54,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.34186330666668,55.66530929333333,-0.0018937883333333,51.101030871666666,-7.026417073026272,15.1799,22.52420896361815,21.408486816666663,21.440845205613527,66.68,66.32,66.92,67.88,69.04,103.39,429.1413333333333,82.88393333333333,18.4581,96.51406666666666,23.925406666666667,2021-08-31 00:15:00
2021-08-31 00:30:00,0.62956,0.6221800000000001,0.6015933333333333,0.6146466666666667,0.58272,0.6246866666666667,36.57978,35.8155,7.829913333333334,1.27308,8.76324,1.30994,70.04,72.14,70.4,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.42373239833331,55.612899009444455,-0.0030179622222222,51.09801865111111,-6.588102739652524,14.6387,22.47281860388972,21.392885041666663,21.32542151702387,66.64,66.25,66.73,67.73,66.73,103.9,428.064,80.53666666666666,18.40591333333333,96.51144,23.925066666666662,2021-08-31 00:30:00
2021-08-31 00:45:00,0.6297133333333333,0.6228533333333334,0.6021133333333334,0.6144866666666666,0.5826600000000001,0.6245066666666667,36.19715333333333,35.710746666666665,7.844126666666667,1.27632,8.74008,1.2671333333333334,69.98,72.06,70.25,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.530892505,55.447801247777775,-0.0025574977777777,51.16396093555556,-6.371317403755707,14.7041,22.43900871680171,21.378134541666665,21.26674003874632,66.46,66.15,66.68,68.06,68.38,103.26,428.688,78.33466666666666,18.33571333333333,96.5189,23.92323333333333,2021-08-31 00:45:00
2021-08-31 01:00:00,0.6301933333333333,0.6223799999999999,0.6022266666666667,0.6155066666666666,0.5841066666666667,0.6248266666666668,36.16277333333333,35.542606666666664,7.84842,1.28232,8.78624,1.2871266666666663,69.9,72.0,70.12,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.39499344888888,55.64234568611111,-0.00234365,51.10689527611111,-6.027716596470726,14.7581,22.4033178246076,21.33457415833333,21.18718771055404,66.41,66.01,66.56,68.16,67.78,103.09,427.8986666666667,76.87773333333332,18.252,96.52028666666666,24.450866666666663,2021-08-31 01:00:00
2021-08-31 01:15:00,0.6289266666666666,0.6214466666666667,0.60038,0.6137533333333334,0.5826533333333334,0.6243066666666667,36.05867333333333,36.85668666666667,7.9358,1.26558,8.692246666666668,1.2519133333333334,69.82,71.87,69.96,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.45104284333334,55.67936824555555,-0.0026386838888888,51.0662295,-5.790207031546556,15.3155,22.359510508632923,21.313540574999998,21.102523356344022,66.36,65.97,66.51,67.86,66.97,104.8,428.8586666666667,78.97626666666666,18.195206666666664,96.52223333333332,25.06942,2021-08-31 01:15:00
2021-08-31 01:30:00,0.62932,0.6230933333333334,0.6025733333333334,0.61422,0.5829466666666666,0.6253133333333333,36.11390666666667,35.95635333333333,7.879086666666667,1.26918,8.715453333333333,1.2731266666666667,69.77,71.88,69.85,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.49196145,55.83771305611111,-0.0023386177777777,51.09362289333333,-5.579131971007305,14.691,22.32869001325082,21.266804616666665,21.07181543108732,66.33,65.96,66.52,67.83,68.54,104.01,428.8853333333333,82.56439999999999,18.26675333333333,96.5172,26.22906,2021-08-31 01:30:00
2021-08-31 01:45:00,0.62976,0.6220466666666666,0.6018266666666666,0.61542,0.5838066666666666,0.62494,36.19056,35.27844666666667,7.875586666666666,1.25012,8.665913333333332,1.2794066666666666,69.71,71.79,69.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.58498629388887,55.61094149888889,-0.0022836277777777,51.14127176388888,-5.442775498406931,14.9842,22.308144881980752,21.25629439166666,21.022983522310938,66.43,66.03,66.61,67.98,67.48,105.1,428.4566666666667,84.61626666666666,18.299233333333333,96.51604666666668,26.46168,2021-08-31 01:45:00
2021-08-31 02:00:00,0.6294866666666666,0.6226666666666667,0.60026,0.6149333333333333,0.58258,0.62412,36.78029333333333,35.93950666666667,7.846913333333333,1.2911666666666666,8.793426666666667,1.2662666666666669,69.66,71.74,69.62,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.62955053722224,55.54712148111112,-0.0021044405555555,51.11508880222223,-5.335097494051062,15.0978,22.275201347783764,21.241509841666662,20.959237994861383,66.33,65.97,66.5,67.93,68.23,104.1,429.3433333333333,85.176,18.29798,96.51596,26.46832,2021-08-31 02:00:00
2021-08-31 02:15:00,0.6290866666666666,0.6231666666666666,0.6002666666666666,0.6143333333333333,0.5819466666666667,0.6228,36.57211333333333,36.40024,7.741666666666666,1.2683066666666667,8.717373333333335,1.2861466666666668,69.63,71.68,69.48,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.665381905,55.67727890333333,-0.0016549644444444,51.157423547777775,-5.137389746294418,15.1249,22.251948779973134,21.2152912,20.895508596921047,66.28,65.94,66.48,67.96,67.86,104.25,428.8913333333333,92.19186666666666,18.240606666666668,96.51898,27.180333333333333,2021-08-31 02:15:00
2021-08-31 02:30:00,0.6292733333333334,0.62218,0.6027066666666666,0.6141533333333334,0.58446,0.6257933333333333,35.960519999999995,35.539186666666666,7.892613333333333,1.3003,8.725546666666666,1.3200666666666667,69.58,71.64,69.37,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.65058435277776,55.49535564833334,-0.00227646,51.09837042777778,-4.783631389956072,15.32,22.23111377667186,21.18816340833333,20.854136257366637,66.39,65.97,66.52,68.2,67.32,103.0,428.6646666666667,96.8726,18.2682,96.51298666666666,27.36616,2021-08-31 02:30:00
2021-08-31 02:45:00,0.62774,0.6209133333333334,0.6002866666666667,0.6130133333333333,0.58262,0.6236133333333334,36.27218666666667,36.33313333333333,7.916613333333333,1.3115133333333333,8.779,1.2688466666666665,69.56,71.56,69.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.4777493,55.58039939444445,-0.0016851033333333,51.02850987055556,-4.57091779074311,15.0368,22.19517293856541,21.17464335833334,20.826227501259154,66.43,66.0,66.61,68.03,68.13,103.55,428.8593333333334,95.55746666666668,18.349726666666665,96.51132666666666,27.35874,2021-08-31 02:45:00
2021-08-31 03:00:00,0.6285666666666666,0.62268,0.6011933333333332,0.6139066666666667,0.5838533333333333,0.6238866666666667,36.64916,36.031333333333336,7.934626666666667,1.2899333333333334,8.726833333333333,1.2988666666666666,69.48,71.56,69.18,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.54234299555556,55.55063884944445,-0.0026453205555555,51.08891397833334,-4.475406660984794,14.6056,22.172222634933576,21.1450555,20.780193988507392,66.43,66.01,66.6,68.38,69.54,104.25,428.8913333333333,95.16793333333334,18.32474,96.51014,27.36064,2021-08-31 03:00:00
2021-08-31 03:15:00,0.6302866666666667,0.6213733333333333,0.6008666666666667,0.6147666666666667,0.5834933333333333,0.6235133333333334,36.26413333333333,35.76244666666666,7.824306666666667,1.2663733333333334,8.750726666666667,1.29762,69.45,71.52,69.06,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.665401035,55.58804534333333,-0.0025096516666666,51.22590908611111,-4.337158912156809,13.7917,22.1568228427052,21.14399745833334,20.731839550647408,66.32,65.99,66.5,67.93,66.45,105.19,428.932,97.60946666666668,18.307186666666663,96.51509333333334,27.361406666666667,2021-08-31 03:15:00
2021-08-31 03:30:00,0.6287,0.6222133333333333,0.5999066666666667,0.6135866666666666,0.58334,0.62396,36.716413333333335,35.61446,7.786846666666666,1.26804,8.751893333333333,1.2600333333333331,69.4,71.45,68.92,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.6043621288889,55.48521285388889,-0.0032017,51.25792717944445,-4.236972848548499,14.0485,22.128437305779585,21.10595028333332,20.65281783017696,66.18,65.83,66.37,68.24,66.48,104.34,430.1093333333334,105.18113333333334,18.201273333333333,96.51309333333332,28.280853333333333,2021-08-31 03:30:00
2021-08-31 03:45:00,0.6289866666666666,0.6234733333333333,0.60092,0.6142266666666667,0.5859533333333334,0.6249133333333333,36.47336,35.89254666666667,7.87936,1.2796200000000002,8.69098,1.25354,69.38,71.4,68.81,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.62361958444444,55.467169743333336,-0.00299747,51.21021656722223,-4.131511953766798,13.0728,22.084967655201297,21.096257566666672,20.57844759677147,66.07,65.72,66.28,68.18,68.23,104.56,429.9433333333333,128.54593333333335,18.16134,96.51112666666668,30.502006666666663,2021-08-31 03:45:00
2021-08-31 04:00:00,0.6286733333333333,0.6222933333333334,0.6017933333333333,0.6148733333333334,0.58492,0.6248466666666667,36.619173333333336,35.93090666666667,7.936653333333334,1.27348,8.785133333333333,1.2868933333333332,69.29,71.37,68.8,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.59373058611112,55.40745848722222,-0.0026066038888888,51.18443282111111,-4.066161392462312,12.7558,22.041509193676063,21.0704419,20.51199118408812,66.06,65.72,66.27,68.31,67.29,105.54,431.7,139.9342,18.15248,96.51001333333332,31.585506666666667,2021-08-31 04:00:00
2021-08-31 04:15:00,0.62842,0.62168,0.6008600000000001,0.6139733333333334,0.5857133333333333,0.6241466666666666,36.47043333333333,35.483446666666666,7.851773333333333,1.285,8.61928,1.2636133333333333,69.25,71.36,68.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.66046029777776,55.58610112833333,-0.0036125538888888,51.26057352777777,-4.090098437310589,13.4852,22.026116950315327,21.03696830000001,20.43251596561538,66.07,65.7,66.26,68.11,68.11,104.89,431.0653333333333,156.59606666666664,18.18201333333333,96.51223333333334,32.89049333333333,2021-08-31 04:15:00
2021-08-31 04:30:00,0.6278933333333333,0.6224133333333334,0.5989933333333333,0.6135666666666667,0.5833666666666667,0.6224933333333333,36.78248,35.92856,7.81782,1.2608066666666666,8.664553333333334,1.2715666666666663,69.22,71.29,68.47,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.54266095444446,55.35900309611111,-0.0028750044444444,51.17787887055555,-3.884489360258669,13.3639,22.0055951548768,21.029464883333336,20.383708734135556,66.15,65.81,66.3,68.63,69.48,105.52,430.3706666666667,167.404,18.25487333333333,96.51365333333334,33.85174666666667,2021-08-31 04:30:00
2021-08-31 04:45:00,0.629,0.62158,0.6006733333333333,0.61462,0.5841999999999999,0.6237600000000001,36.280793333333335,35.78041333333333,7.870680000000001,1.2678466666666668,8.686633333333333,1.2836133333333335,69.16,71.24,68.35,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.59549137166668,55.54140137611112,-0.0018809927777777,51.169128013888894,-3.790608505773584,12.052,21.995010409873828,21.027949174999996,20.343328072323345,66.23,65.81,66.32,68.7,69.32,104.64,431.302,169.0992,18.26528666666667,96.50822,33.86196666666667,2021-08-31 04:45:00
2021-08-31 05:00:00,0.6286933333333333,0.6219133333333333,0.6011399999999999,0.6138266666666666,0.5846333333333333,0.62438,36.49596,35.74588666666667,7.798453333333333,1.2790133333333331,8.593033333333333,1.3519466666666666,69.13,71.21,68.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.53305660333334,55.59167105722222,-0.0020809472222222,51.16973321166666,-3.772813195254933,13.2168,21.969685277554333,21.0112958,20.28149279511547,66.22,65.81,66.33,68.0,67.32,106.27,432.04533333333336,168.45253333333332,18.2883,96.50653333333334,33.854213333333334,2021-08-31 05:00:00
2021-08-31 05:15:00,0.62952,0.6222133333333333,0.6010933333333334,0.6139133333333333,0.5856333333333333,0.6246066666666666,35.78978666666667,35.17402666666667,7.834046666666667,1.2546666666666666,8.664566666666667,1.2864666666666666,69.1,71.16,68.19,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.44926389777778,55.559413520555566,-0.0027088994444444,51.14019652,-3.755636579486038,12.2871,21.94643761336528,20.964474100000004,20.258755054847143,66.15,65.79,66.32,68.77,69.2,104.91,431.2786666666667,168.05173333333332,18.266546666666667,96.51710666666666,33.85049333333333,2021-08-31 05:15:00
2021-08-31 05:30:00,0.62866,0.6216733333333334,0.6012799999999999,0.6138,0.5850533333333333,0.6242866666666667,36.31567333333333,35.54056,7.87452,1.2760466666666666,8.738706666666667,1.30262,69.06,71.13,68.05,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.67028805666668,55.34645690000001,-0.0028537222222222,51.09330770444444,-3.6648006405000895,12.4072,21.918392582751267,20.9442309,20.22809619759556,66.15,65.81,66.32,68.68,67.59,105.58,430.7073333333333,173.535,18.262326666666663,96.50851333333334,34.27059333333333,2021-08-31 05:30:00
2021-08-31 05:45:00,0.6268466666666667,0.6185866666666667,0.6010066666666667,0.6110066666666666,0.5853533333333334,0.6234066666666667,35.92200666666667,35.56644666666667,7.7447,1.2965466666666667,8.77596,1.2764533333333332,69.0,71.07,67.98,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.83566206611113,55.19930926777777,-0.0012077294444444,50.98226960777777,-3.5630374731739,14.0979,21.892749344952733,20.944026450000003,20.19003705342732,66.12,65.81,66.3,68.24,66.62,106.53,432.354,178.69726666666665,18.255046666666665,96.50685333333332,34.63012666666667,2021-08-31 05:45:00
2021-08-31 06:00:00,0.6251533333333333,0.6189133333333333,0.5992999999999999,0.6103666666666666,0.58464,0.6223733333333333,36.12563333333333,35.91231333333334,7.846286666666667,1.28398,8.665533333333334,1.321073333333333,68.96,71.03,67.89,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.62549858333334,55.234678140555545,-0.0012830177777777,51.05439921777778,-3.4907122764919665,12.874,21.86471368329541,20.894942691666664,20.146345897999595,66.14,65.83,66.28,68.54,66.97,106.18,431.418,185.7911333333333,18.29392,96.50906,35.219253333333334,2021-08-31 06:00:00
2021-08-31 06:15:00,0.62658,0.6184466666666667,0.5986066666666667,0.6115266666666667,0.5832666666666667,0.6212666666666666,36.02948666666667,35.59710666666667,7.886466666666666,1.2723799999999998,8.644820000000001,1.3139733333333334,68.93,71.01,67.73,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.67481619722224,55.489597375555554,-0.0016185788888888,50.94887571555555,-3.3774257812564508,13.5496,21.8695029240896,20.89952295,20.123089034514408,66.15,65.8,66.28,68.32,67.19,105.19,431.02333333333337,191.7041333333333,18.29706666666667,96.50979333333332,35.51475333333334,2021-08-31 06:15:00
2021-08-31 06:30:00,0.626,0.6182133333333333,0.5997666666666667,0.6104733333333333,0.58468,0.6229,36.084606666666666,35.34270666666667,7.768593333333333,1.2742600000000002,8.638933333333334,1.2853266666666667,68.92,70.94,67.71,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.81388062055557,55.35472539944445,-0.0026713305555555,51.02388559111111,-3.3169387936166257,13.2057,21.83873420557262,20.86388551666666,20.087325309134712,66.15,65.77,66.28,68.59,67.82,105.36,431.7506666666667,190.3855333333333,18.3106,96.50506,35.51885333333333,2021-08-31 06:30:00
2021-08-31 06:45:00,0.6245933333333333,0.6160599999999999,0.5971533333333333,0.6085933333333333,0.5830133333333334,0.6205933333333333,36.03368,35.20568,7.79412,1.2800333333333331,8.727113333333334,1.2840066666666667,68.88,70.94,67.65,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.06296506555556,55.32386729055555,-0.0025507127777777,50.84223264444445,-3.214650141808576,13.2391,21.795323609938634,20.84789319166667,20.05438783766704,66.12,65.78,66.25,68.57,67.42,105.93,432.15866666666665,199.10906666666668,18.29352,96.50937333333331,36.34462666666666,2021-08-31 06:45:00
2021-08-31 07:00:00,0.62236,0.6146933333333333,0.59614,0.6074133333333334,0.5841333333333334,0.6202000000000001,36.005093333333335,35.53056,7.77364,1.2901066666666667,8.670206666666667,1.2755,68.87,70.89,67.56,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.1764076372222,55.06299712388888,-0.0015199955555555,50.82112141000001,-3.0558554630948747,12.6859,21.789849231184064,20.854222025,20.036779561323783,66.09,65.76,66.25,68.68,68.44,106.01,431.4286666666667,200.5468,18.27872,96.51194666666667,36.40394,2021-08-31 07:00:00
2021-08-31 07:15:00,0.62088,0.61584,87.08203333333334,0.6163533333333333,88.01314,88.23798000000001,36.26762,35.850813333333335,7.883573333333333,1.2902266666666666,8.72886,1.2559933333333333,69.14,70.95,67.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,139.82206786777775,54.94457664833333,0.0284881088888888,50.84685351166666,-2.9522017300057786,13.1294,21.88009715953956,21.134558391666665,20.519414970500065,93.61,65.68,87.11,152.29,68.95,280.0,667.2639999999999,321.99173333333334,18.268046666666667,96.51118666666666,37.23646,2021-08-31 07:15:00
2021-08-31 07:30:00,0.6200066666666667,0.6164666666666666,87.45317333333332,0.6209866666666667,88.28012666666667,88.30081333333332,35.52657333333333,35.28243333333333,7.843986666666667,1.2867533333333334,8.730453333333333,1.2562066666666667,69.87,71.09,68.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,245.52898656944447,55.088971406666666,0.0384138316666666,50.779343927777774,-2.7916517669587324,12.7262,22.010725476017228,21.574313491666665,21.18442195011357,98.33,65.88,85.63,142.73,63.16,358.0,1129.5106666666666,490.8783333333333,18.32616,96.51473333333334,38.03720666666666,2021-08-31 07:30:00
2021-08-31 07:45:00,0.6215066666666667,0.61544,87.09319333333333,0.6216200000000001,88.02533333333334,87.63584,35.71870666666667,35.9454,7.733786666666666,1.27662,8.683013333333333,1.2889733333333335,70.38,71.25,69.57,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,239.53579864,55.142316355000006,0.0071259094444444,50.72670248111111,-2.7598189413794265,13.5729,22.144144064118223,21.645316066666663,21.656027974428756,89.6,66.32,82.91,43.49,71.0,380.0,968.03,425.839,18.57141333333333,96.5093,34.88338,2021-08-31 07:45:00
2021-08-31 08:00:00,0.62026,0.6152066666666667,86.96502000000001,0.6203333333333333,87.94741333333333,87.38825333333332,35.99128666666666,35.72438,7.83292,1.26518,8.71276,1.2963466666666668,70.61,71.47,70.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,231.4200003233333,55.21126262833334,-0.010463495,50.781957337777776,-2.624858624323636,14.0477,22.274908600731976,21.60971135833333,21.95548158433587,68.46,66.41,81.62,45.94,70.97,331.0,919.1906666666667,366.8520666666666,18.630893333333333,96.51177333333334,31.37071333333333,2021-08-31 08:00:00
2021-08-31 08:15:00,86.8107,88.39627333333333,86.84464666666666,88.49983333333333,87.81720666666666,87.49966666666666,162.01824666666664,165.5446466666667,137.99115333333333,1.2522799999999998,8.640453333333333,1.2702866666666668,70.6,71.68,70.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,230.41851399166663,55.126012855,-0.0142640205555555,50.78202925722222,-1.7825530159662637,13.1374,22.493373578136698,21.608402800000004,22.3894511528016,67.04,66.32,86.25,61.45,62.3,309.0,935.25,355.41613333333333,18.51897333333333,96.51478,30.801293333333334,2021-08-31 08:15:00
2021-08-31 08:30:00,87.12405333333332,87.48231333333334,86.75877999999999,88.40929333333334,86.90808,87.46108,172.54564666666667,175.96974666666665,149.22855333333334,1.2501933333333333,8.705233333333332,1.2751,70.65,71.94,71.28,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,153.17218994666666,55.15769338333334,-0.0059323344444444,50.71244861611111,-0.9919333492278598,14.7533,22.78645530036931,21.683636483333323,22.77259198170452,67.11,66.63,69.47,69.38,62.14,79.46,517.52,160.71693333333332,18.52931333333333,96.51297333333332,29.53125333333333,2021-08-31 08:30:00
2021-08-31 08:45:00,86.87744666666667,87.43793333333333,86.71879333333332,87.98235333333334,86.58211333333334,87.48198000000001,172.14466,176.66612,149.36641999999998,1.2615266666666665,8.701733333333333,1.3021533333333333,70.71,72.22,71.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,119.3054953188889,55.49986701055556,-0.0001442894444444,50.826399725555554,-0.595169249505637,14.7521,22.98449902629864,21.759165375,22.51060627095751,67.0,66.67,67.17,66.79,66.04,111.59,441.056,98.41366666666666,18.58503333333333,96.50879333333334,27.13336,2021-08-31 08:45:00
2021-08-31 09:00:00,86.75826666666667,87.78008666666666,86.69788,87.77680000000001,86.73772000000001,87.49229333333332,172.5844933333333,174.77805333333333,148.94387333333333,1.269453333333333,8.682873333333333,1.31652,70.88,72.46,71.12,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.99483789055556,55.59988852055556,0.0010948544444444,50.91109031277777,-0.5083198927762889,16.1122,23.152001415431755,21.87667795833333,22.397295602039836,66.81,66.55,67.03,66.98,70.1,105.36,430.5966666666666,94.24693333333332,18.46300666666667,96.51729333333331,26.7208,2021-08-31 09:00:00
2021-08-31 09:15:00,86.72528000000001,87.65228666666667,86.67206666666668,87.82099333333333,86.84154666666667,87.41074666666667,222.83765333333332,225.3021466666667,149.0638,2.8404266666666667,10.211253333333334,1.7205733333333333,71.03,72.75,71.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.79674690777776,55.23487843055556,-0.0001126422222222,50.801479173888886,-0.3690445500790092,15.603,23.4121039324242,21.939352708333335,22.71624600065934,66.84,66.61,66.99,66.55,69.39,105.19,429.55533333333335,92.4034,18.49019333333333,96.51506666666668,26.457486666666668,2021-08-31 09:15:00
2021-08-31 09:30:00,86.71738666666667,87.38247333333334,86.71022666666666,87.88902,86.94181333333333,87.41056,225.95404,230.04528,149.05141999999998,2.8834866666666668,10.407573333333334,1.84566,71.18,72.99,71.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.73375571111112,55.27260340611111,-0.0001896544444444,50.90810798722222,-0.1410053477158077,17.2774,23.58508149073606,22.022827591666672,23.001741343955075,66.96,66.79,67.14,68.08,69.11,105.13,429.5366666666667,70.32293333333334,18.56967333333333,96.51434,24.13479333333333,2021-08-31 09:30:00
2021-08-31 09:45:00,86.71979333333334,87.10025999999999,86.72780666666668,87.77647333333333,86.97337333333333,87.46170666666667,226.6527133333333,229.23866666666663,148.86677333333333,2.931293333333333,10.290013333333333,1.8136933333333332,71.31,73.24,72.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.56547011777778,55.4044596,-0.0002890472222222,51.21305466388889,0.0120636450402192,18.0666,23.727179872008666,22.060392125000003,23.359801281250043,67.3,66.95,67.35,67.9,68.89,104.45,430.3626666666667,35.178533333333334,18.68282,96.51281333333333,20.481773333333333,2021-08-31 09:45:00
2021-08-31 10:00:00,86.74579333333332,87.03133333333334,86.67022,87.70888666666666,86.80226666666667,87.36459333333333,225.93948,228.9621,148.9750533333333,2.900246666666667,10.1611,1.765113333333333,71.44,73.5,72.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.24806999944444,55.26850453666667,1.6344444444442788e-06,51.471135685,0.2159904959739702,16.9455,23.83822827966725,22.144802825,23.83481267543334,67.42,67.05,67.5,67.4,67.07,103.59,430.244,6.632333333333333,18.81412,96.50561333333332,16.31422,2021-08-31 10:00:00
2021-08-31 10:15:00,86.70836,87.28049333333334,86.76898,87.74301333333332,86.97536666666666,87.3333,226.5784,229.70576666666665,149.00078666666664,2.886413333333333,10.450353333333334,1.8120133333333333,71.57,73.6,73.11,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,149.31410878222223,55.67296569055556,-0.0003437094444444,51.24306321055556,-100.66279571398704,18.5968,23.77103664346214,22.204615975000003,23.679930874077627,67.42,66.55,66.86,63.54,183.0,321.0,732.2413333333333,6.889600000000001,18.801573333333334,96.51845333333334,6.575446666666666,2021-08-31 10:15:00
2021-08-31 10:30:00,86.70657333333334,87.80775333333332,87.19714666666667,88.14639333333334,87.75756666666666,87.29498,224.8712733333333,228.4733933333333,147.95302666666666,2.9553,10.264573333333336,1.8115733333333333,71.76,72.93,72.26,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,300.8837924027778,58.575035845,0.0012588922222222,51.400006475000005,-2548.6975759052857,17.4799,22.719582982431746,22.18849633333333,22.9193680270256,62.7,60.32,60.76,69.51,229.0,367.0,1309.2233333333331,1.961733333333333,16.385173333333334,96.51881333333334,1.8658533333333331,2021-08-31 10:30:00
2021-08-31 10:45:00,86.65798,87.88789333333334,87.29214,88.15226666666668,87.80818666666667,87.36837999999999,226.02079333333333,229.0974933333333,148.43722,2.90716,10.282173333333333,1.777453333333333,71.73,71.74,71.47,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,293.24565405722217,60.46003863055556,-5.837999999999989e-05,51.493243496666665,-2207.645211773321,17.7965,21.918392582751267,22.025989983333336,22.232943808718066,60.19,58.28,58.87,69.94,198.0,257.0,1158.826,2.023133333333333,14.051793333333334,96.512,1.8774533333333328,2021-08-31 10:45:00
2021-08-31 11:00:00,86.75118666666667,87.71508,87.29176666666667,88.24445333333333,87.14632,87.48132000000001,224.98076666666665,227.80203333333333,147.85374,2.8755533333333334,10.323153333333332,1.85702,71.55,71.33,71.71,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,223.25683753833331,59.51540072722222,-0.0007096377777777,51.475950958333335,-1707.162137410308,17.6889,21.91566150978008,21.874894699999995,22.739272019354075,59.3,58.07,58.64,62.84,140.88,229.0,880.5666666666667,1.77,13.445033333333331,96.51600666666668,1.87576,2021-08-31 11:00:00
2021-08-31 11:15:00,86.77749333333333,87.32397333333333,87.08528666666666,88.14470666666666,86.96554666666667,87.51754000000001,224.99355333333327,227.73404666666664,147.95875333333333,2.9055866666666663,10.263493333333336,1.8009666666666668,71.36,71.39,72.08,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,173.35409445166667,58.80140701222222,0.0001943044444444,51.40354838611111,-1052.6661257090198,18.8297,22.17463729494517,21.815168775,22.96301942922344,59.05,58.23,58.56,66.45,91.59,232.0,758.6226666666666,1.5997333333333337,13.307846666666668,96.51706,1.8691466666666663,2021-08-31 11:15:00
2021-08-31 11:30:00,86.81936,87.56675333333332,86.77348666666667,88.05037333333333,86.97148,87.56292,224.61204666666663,227.42278666666667,147.81087333333332,2.850146666666667,10.318173333333334,1.7611199999999998,71.26,71.71,72.26,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,156.16783891055556,59.18875392333334,0.0011089805555555,51.19877772277778,-1668.185108302368,18.9708,22.513930110507715,21.81341534166666,22.798316936207584,59.34,58.92,58.83,61.9,72.21,289.0,757.3233333333334,2.8397333333333337,13.65668,95.40205333333331,2.98918,2021-08-31 11:30:00
2021-08-31 11:45:00,86.83755333333333,87.81043333333334,86.77770666666667,88.03063333333333,87.18357333333333,87.56245333333332,223.56540666666663,227.45282,146.90931333333336,2.93708,10.212613333333334,1.8380466666666664,71.15,71.85,71.98,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,161.783732765,62.86467859222223,0.0006740738888888,51.250513542222215,-3557.8419877921056,18.9629,22.614038558977768,21.680657950000008,22.4332602930092,56.62,56.34,55.65,65.11,72.64,276.0,809.5266666666666,604.7796,12.403806666666666,31.066253333333336,68.96238,2021-08-31 11:45:00
2021-08-31 12:00:00,86.82239333333334,87.66542,86.76714666666666,87.98758,87.22306,87.56666666666666,225.15056,228.08873333333332,147.71328666666665,2.893253333333333,10.290273333333332,1.8648133333333332,70.98,71.87,71.84,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,141.91942667555557,62.437219775,0.0006637944444444,51.11621110666668,-3050.9140851358734,19.2122,22.59347314894785,21.56655288333333,22.38702082780253,55.34,55.1,54.58,68.01,65.81,250.0,739.4386666666667,571.918,11.179533333333332,30.476366666666667,69.66084666666667,2021-08-31 12:00:00
2021-08-31 12:15:00,86.84696666666667,87.66641333333334,86.72806666666666,88.03720666666666,87.21501333333335,87.56972,225.1297,227.56894666666668,147.95922666666667,2.8201933333333336,10.32556,1.8082733333333327,70.81,71.83,72.08,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,145.394359515,61.008519363333335,-8.689777777777775e-05,51.07205209055555,-2461.0616743885557,18.8504,22.5780501414107,21.444854700000008,22.41270847185609,55.34,55.15,54.56,69.06,69.88,268.0,742.6586666666667,571.3566,11.17748,30.4846,69.65554666666667,2021-08-31 12:15:00
2021-08-31 12:30:00,86.87162,87.83135333333333,86.72055999999999,88.05281333333333,87.13995333333332,87.49627333333333,225.1596933333333,228.44072666666668,147.92143333333334,2.8979733333333333,10.342113333333334,1.8532866666666663,70.73,71.92,72.19,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,155.059171275,60.02674263555556,0.0002181366666666,51.20545401666666,-2104.699994677097,19.1237,22.601057013732543,21.449824466666676,22.46652627647484,56.02,55.82,55.36,68.65,66.95,310.0,777.2033333333333,595.9831333333333,11.613953333333336,30.474606666666663,69.66807999999999,2021-08-31 12:30:00
2021-08-31 12:45:00,86.84777333333334,87.88184,86.77965333333333,88.0389,87.26389999999999,87.5253,225.27728,228.58442,148.06107333333333,2.889893333333333,10.25232,1.8392266666666663,70.76,72.04,72.26,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,180.82622245222225,58.15867465333334,0.0006980433333333,50.98992689388889,-1402.954588487598,19.2256,22.716889893096265,21.528920258333333,22.536042453969912,57.8,57.63,57.14,69.86,64.76,334.0,856.9639999999999,648.6936000000001,12.592253333333334,30.47538,69.66234,2021-08-31 12:45:00
2021-08-31 13:00:00,86.87355333333333,87.55958666666668,86.84157333333333,88.09342,87.67887333333333,87.52263333333333,224.66204666666667,226.24104666666665,147.11581333333334,2.883373333333333,10.234273333333332,1.83044,70.91,72.22,72.68,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,237.08063294722223,57.55163177166666,0.0008416033333333,51.09800513666666,-2158.1778632877918,19.0793,22.84036603156665,21.59915075833334,22.775280913851645,58.99,58.59,57.85,69.64,78.0,400.0,1030.301333333333,756.5857333333333,13.8791,30.46894,69.66257333333333,2021-08-31 13:00:00
2021-08-31 13:15:00,86.86837333333332,87.20427333333333,86.79838,88.09348,87.95331333333334,87.50486666666666,88.69344,87.89674,17.101960000000002,2.876733333333333,10.241973333333334,1.842733333333333,70.88,72.03,72.38,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,250.15464027166664,58.69804490222223,0.0047441099999999,51.14353874777778,-3104.4725758190148,20.4056,22.688724734021832,21.559792958333333,22.425689469882457,58.63,58.02,57.43,70.91,81.31,391.0,1078.002,786.3111333333333,13.440986666666667,30.476626666666668,69.66410666666667,2021-08-31 13:15:00
2021-08-31 13:30:00,86.78445333333333,86.90012,86.72055999999999,88.05364,87.93883333333333,87.49528666666667,78.81245333333332,78.10178666666667,7.965586666666667,2.9191333333333334,10.285946666666666,1.8437933333333332,70.7,71.88,72.03,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,248.29605277055555,58.761158565555554,0.0037619822222222,51.02336804444444,-3107.7731003091467,19.4179,22.488234688829323,21.360917266666664,22.133295838945287,57.93,57.62,56.78,62.14,62.48,371.0,1076.694,785.0459333333333,12.98902,30.476513333333333,69.66658666666667,2021-08-31 13:30:00
2021-08-31 13:45:00,86.71146,86.95364,86.64681333333333,88.07845333333333,87.98306666666667,87.55031333333334,79.07716,79.07118,7.90482,2.893126666666667,10.419726666666667,1.8403066666666668,70.56,71.85,71.92,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,227.43797927388889,58.78394106,0.0030408238888888,51.12982609888889,-3088.212429527605,19.6776,22.374922023317023,21.181360508333334,22.019777733938557,57.49,57.27,56.5,71.08,66.03,387.0,1018.5313333333332,751.6222666666667,12.613606666666666,30.47488,69.67138,2021-08-31 13:45:00
2021-08-31 14:00:00,86.69045333333334,87.19813333333333,86.66167333333333,88.10062666666666,87.92186666666666,87.56578666666665,78.50540666666667,78.59406,7.947346666666666,2.858613333333333,10.296833333333332,1.83074,70.5,71.74,71.92,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,213.0693858233333,58.51207730111111,0.0046726727777777,50.99403544555556,-2887.054329076769,19.7704,22.28760123343335,21.08880553333334,22.089211865231107,57.26,57.05,56.33,69.09,68.55,368.0,960.5286666666668,713.8570666666667,12.444546666666666,30.478593333333333,69.65682,2021-08-31 14:00:00
2021-08-31 14:15:00,86.71350666666667,87.11741333333333,86.68407333333333,88.07714666666668,87.19584,87.63061333333333,215.28682,217.2612333333333,138.12339333333333,2.8672,10.284513333333331,1.7867133333333334,70.25,71.7,73.94,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,148.11298625888887,58.35186332111111,-0.0001781527777777,50.99477044888888,-1832.510723670812,18.9018,22.27975162067105,21.027513641666665,24.469073710070063,56.56,57.04,56.96,68.99,59.45,91.38,559.51,451.66193333333337,12.320126666666663,30.478593333333333,69.66467333333334,2021-08-31 14:15:00
2021-08-31 14:30:00,86.69154,85.99274,86.71036666666667,88.00151333333334,86.26795999999999,87.6553,224.79080666666667,227.78234,147.98017333333334,2.8927866666666664,10.334073333333333,1.7826266666666666,70.17,71.82,75.54,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,113.0693315788889,57.25519442055556,0.0006412816666666,51.13652028833334,-1001.2375146013384,19.9383,22.508524443455144,21.133516866666675,25.820295657240763,57.45,57.8,58.03,67.34,67.14,105.54,433.914,375.1846,12.408926666666666,30.47683333333333,69.65953333333333,2021-08-31 14:30:00
2021-08-31 14:45:00,86.76212666666667,85.74881333333333,86.8434,87.86030666666667,86.10973333333332,87.70179333333334,224.6072,225.98526666666663,147.02526,2.85024,10.35542,1.848666666666667,70.24,72.05,76.61,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.03988267166666,56.63323467111112,-0.0001219672222222,50.96959072388889,-901.5627397892832,20.0445,22.75020585419378,21.28205328333333,26.496306161575887,58.16,58.65,58.88,68.44,68.71,106.01,418.9173333333334,366.1032666666667,13.043813333333333,30.474,69.66346,2021-08-31 14:45:00
2021-08-31 15:00:00,86.79082,85.51684666666667,86.80240666666667,87.83652666666667,85.83261333333333,87.61988,224.4301133333333,226.70905333333332,147.4726333333333,2.858726666666666,10.348726666666666,1.788,70.51,72.38,77.43,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.46942504111112,56.45030430333334,0.0012573438888888,51.148035272777776,-714.4333665705797,19.2668,22.98428637365544,21.39508825833333,26.935859602100837,59.21,59.49,59.92,68.55,68.09,105.28,421.2573333333333,364.68,13.608513333333333,30.470033333333333,69.66849333333333,2021-08-31 15:00:00
2021-08-31 15:15:00,86.7887,85.42547333333333,86.79541333333333,87.78058666666668,85.68815333333333,87.5672,224.84896,227.15528666666663,147.29703333333333,2.928393333333333,10.249006666666666,1.8243266666666669,70.6,72.66,77.94,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.59661313722222,56.72073197833333,0.0002886305555555,51.03520649944444,-801.7015853807515,18.8473,23.20334409857168,21.50395990833333,27.29206511508295,59.76,60.04,60.49,68.38,69.2,105.17,422.698,365.7637333333333,14.175246666666668,30.47488666666667,69.65902666666666,2021-08-31 15:15:00
2021-08-31 15:30:00,86.79892,85.47052666666667,86.69148,87.78828,85.55179333333334,87.47906666666667,225.23818666666665,227.01966666666667,147.17870666666667,2.809213333333333,10.4416,1.80634,70.66,72.9,78.77,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,98.31718230777778,56.42434403166666,0.0006965894444444,51.144573515000005,-1091.3331657087208,19.3282,23.368338879613248,21.57462979166667,26.80665142492757,60.84,60.8,60.99,72.81,66.01,205.0,486.4933333333333,414.7798666666667,14.73134,30.478246666666667,69.66652,2021-08-31 15:30:00
2021-08-31 15:45:00,86.77350666666666,86.0215,86.64519333333332,87.69615999999999,85.76746,87.37493333333333,224.53426,227.31002,147.17630666666668,2.868733333333333,10.13918,1.8199866666666664,70.83,73.11,78.08,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,124.983448835,57.542126472777774,7.379111111111139e-05,51.03632976166666,-2473.349185547996,20.2874,23.507801967458136,21.65563178333334,25.79926859230636,59.51,59.52,59.15,68.16,65.09,229.0,674.408,529.4524,14.150253333333332,30.48087333333333,69.66454,2021-08-31 15:45:00
2021-08-31 16:00:00,86.74784666666667,86.16891333333334,86.60036666666666,87.75978666666667,86.00705333333333,87.32322666666667,225.11534666666665,226.53528,147.23062,2.87222,10.37292,1.8112066666666664,70.87,73.24,77.9,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,116.1410885611111,56.66753689888889,0.0007514999999999,51.10978548111111,-1440.387566243272,20.2937,23.554253126921367,21.693996183333333,25.720866358064825,59.88,59.8,59.74,70.61,70.7,209.0,622.3346666666667,499.74786666666665,13.88928,30.474453333333333,69.66614666666666,2021-08-31 16:00:00
2021-08-31 16:15:00,86.74171333333334,86.10328666666666,86.58506000000001,87.71421333333333,86.09529333333333,87.31462666666667,224.44726,226.17720666666668,146.8773,2.90482,10.271473333333336,1.8998066666666664,70.97,73.4,77.85,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,107.35421186777778,56.47633555222222,0.0004956838888888,51.04102647388889,-1380.9891870000988,19.1782,23.60071438174805,21.72926520833334,25.67118499446548,60.03,59.85,60.03,68.95,66.57,185.0,590.0533333333333,479.1052,14.172533333333332,30.4785,69.66281333333333,2021-08-31 16:15:00
2021-08-31 16:30:00,86.73978000000001,85.96885333333333,86.57037999999999,87.68033333333332,86.07506,87.31058666666667,224.2018133333333,226.09761333333333,146.82078666666666,2.8636866666666667,10.29154,1.8686533333333333,71.05,73.56,77.94,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,101.73351779,56.14758251777777,0.0011520027777777,50.96527924222222,-1261.942186861222,20.7916,23.688502417799494,21.798635808333334,25.715641006565363,60.83,60.62,60.83,65.88,66.48,179.0,545.1553333333334,454.6546666666666,14.638326666666668,30.47868,69.66329999999999,2021-08-31 16:30:00
2021-08-31 16:45:00,86.72142666666667,85.92441333333333,86.49944,87.62335333333334,86.06066000000001,87.23829333333333,224.40591333333336,226.96594,147.47861333333333,2.924606666666667,10.22234,1.7824533333333332,71.17,73.68,77.91,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,99.16676296777776,56.01849494388889,-0.0001840949999999,51.04183788722222,-898.0398507953081,19.4027,23.7659931732407,21.876133516666677,25.65817413464373,61.54,61.36,61.74,68.81,66.89,166.0,538.8286666666667,455.04766666666666,14.95014,30.48024,69.65648666666667,2021-08-31 16:45:00
