time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-08-31 17:00:00,86.73207333333333,85.93980666666667,86.51346,87.61894000000001,86.11484,87.27767999999999,224.4560733333333,226.90920666666668,146.96533333333335,2.8819466666666664,10.167553333333334,1.82326,71.21,73.84,77.92,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,97.44800856222224,56.11692785611111,0.0001965455555555,50.89057183166666,-1181.468796673565,20.6291,23.835701726017877,21.921527524999995,25.67118499446548,61.74,61.57,61.89,68.42,68.71,158.07,515.528,444.1861333333334,15.356446666666669,30.483006666666665,69.65667333333334,2021-08-31 17:00:00
2021-08-31 17:15:00,0.6184333333333334,0.6121466666666666,86.46365999999999,0.6057133333333333,86.09012666666668,87.22650666666667,225.61577333333332,228.10055333333327,147.96181333333334,2.916173333333333,10.193346666666663,1.85472,71.34,73.96,77.91,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,97.10410953777776,56.20808416722223,-0.0014028366666666,51.15001007388889,-1124.481464487176,19.0403,23.871888545278694,21.90479015833332,25.655515554976773,62.83,62.7,63.01,68.6,68.95,146.23,488.23733333333337,426.6696666666666,15.909706666666668,30.47203333333333,69.66167999999999,2021-08-31 17:15:00
2021-08-31 17:30:00,0.6183599999999999,0.6123933333333333,86.49297333333334,0.6063,86.08006,87.24172,224.8126,227.65366666666665,147.33277333333334,2.910886666666667,10.212293333333331,1.814,71.38,74.04,77.91,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.74159807333334,55.74972589555556,-0.0019215022222222,50.914673315555554,-326.20803104029835,19.2042,23.86935979695721,21.924801291666668,25.60064146086512,63.36,63.23,63.72,66.23,68.63,132.54,471.572,410.7211333333333,15.968093333333334,30.47649333333333,69.6711,2021-08-31 17:30:00
2021-08-31 17:45:00,0.62054,0.6146866666666667,86.44804666666667,0.6070466666666667,86.08298666666666,87.22829333333333,223.97966666666667,226.7239,147.21993333333333,2.88216,10.462433333333331,1.8375733333333333,71.46,74.17,77.91,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.2094848838889,56.28605255722222,-0.0009004605555555,51.10783438111111,-1045.4111915524932,18.2571,23.949557099072138,21.96905795833333,25.59285400873256,63.39,63.34,63.7,68.89,71.38,121.95,451.5726666666667,396.0693333333333,16.521273333333333,30.48148,69.65916666666666,2021-08-31 17:45:00
2021-08-31 18:00:00,0.6200666666666667,0.6151933333333334,86.46076,0.6072733333333333,86.05606666666667,87.23446666666668,225.993,228.40322,148.6423,2.90884,10.308566666666668,1.7760266666666666,71.5,74.24,77.86,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.91794110555556,55.83914263333335,-0.0004667355555555,51.18120257055556,-16.61433007003433,17.5055,23.962435141260077,21.995175966666668,25.585066068101582,65.15,64.85,65.5,68.0,68.03,105.6,431.84,369.185,17.001566666666665,39.103406666666665,69.64466,2021-08-31 18:00:00
2021-08-31 18:15:00,0.6250933333333334,0.6195933333333333,86.45779333333333,0.6121933333333334,86.1215,87.18742666666667,186.51070666666664,190.72002666666668,149.38733333333332,1.3845999999999998,8.778626666666668,1.2970933333333332,71.6,74.3,77.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,132.33189160333333,56.160981335555554,-0.0007294972222222,51.49071090388889,-13.341274237602176,15.4083,23.965072000302428,22.02601448333333,24.827266200566385,68.48,68.04,68.54,67.2,101.96,283.0,654.7520000000001,522.9119333333333,19.20546,80.22379333333333,65.76131333333333,2021-08-31 18:15:00
2021-08-31 18:30:00,0.62702,0.6221266666666667,86.52090666666666,0.6143666666666667,87.17054,87.14504000000001,183.92221333333333,186.55301333333333,149.82299333333333,1.3046133333333334,8.73352,1.2709333333333332,71.83,74.33,75.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,246.68961862000003,56.10986053777778,-0.0009035949999999,51.36989552611112,-169.93837860603878,15.581,23.97531548886144,22.22611726666666,24.106414066387917,68.86,67.79,67.94,72.68,133.17,398.0,1095.4413333333332,135.6344,20.190966666666668,96.6355,11.842533333333334,2021-08-31 18:30:00
2021-08-31 18:45:00,0.6276733333333334,0.6220466666666666,86.70602666666667,0.6142933333333332,87.70953333333334,87.12694,182.25556,185.9919333333333,148.57957333333334,1.2473733333333332,8.75068,1.3281933333333331,71.89,73.93,73.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,269.4085257961111,56.91110597277778,0.0002422916666666,51.34024332277779,-1277.9033366639574,15.853,23.59038878103678,22.239103791666658,22.88602208897652,63.74,62.24,62.19,66.18,116.69,307.0,1182.9406666666666,1.7197333333333331,16.857493333333334,96.64642666666668,1.8724133333333333,2021-08-31 18:45:00
2021-08-31 19:00:00,0.6266866666666666,0.6213,86.53987333333333,0.6146066666666666,87.19415333333333,87.15106,182.45982666666663,188.06664666666663,148.74789333333334,1.251966666666667,8.46108,1.3125399999999998,71.74,73.54,73.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,202.63927310777777,57.15877833111111,0.0004586238888888,51.41711187666667,-1118.8711972990784,15.1121,23.34521509505504,22.148385266666654,22.45137922604954,61.99,61.21,61.08,66.73,82.93,235.0,855.1633333333334,1.844,15.369593333333334,96.63456666666669,1.87548,2021-08-31 19:00:00
2021-08-31 19:15:00,0.6262933333333333,0.6210733333333334,86.34135333333333,0.6124533333333333,86.81481333333333,87.16271333333334,46.45102,46.05874666666667,17.31946,1.2458466666666663,8.66784,1.284266666666667,71.46,73.38,73.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,141.51072537166667,56.53833606555556,0.0024573094444444,51.43888587111111,-473.0897134117965,14.9938,23.23942643959265,21.976092133333328,22.56174407886101,60.83,60.78,60.88,68.49,69.2,109.88,550.716,1.8490666666666664,14.33648,96.63792666666669,1.8719266666666667,2021-08-31 19:15:00
2021-08-31 19:30:00,0.6270533333333332,0.62088,86.54852666666667,0.6124866666666667,86.68938666666666,87.30324,35.962113333333335,35.55318,7.83322,1.26754,8.579379999999999,1.31772,71.2,73.13,73.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,106.1139550138889,56.51274027666667,0.0037533088888888,51.33283709722222,-534.353321356683,14.986,23.06154449468403,21.689692891666677,22.662127087846105,60.32,60.63,60.84,67.85,66.33,105.8,429.396,1.8368666666666664,14.169793333333333,96.63588666666666,1.87542,2021-08-31 19:30:00
2021-08-31 19:45:00,0.6247733333333334,0.6194533333333333,86.58670000000001,0.61188,86.66292,87.37116666666667,35.86034666666667,35.578446666666665,7.788266666666667,1.2723733333333334,8.63334,1.27862,70.79,72.86,73.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.60924608777778,56.27823442055556,0.0025406366666666,51.24809823111112,-203.9074717411608,14.9799,22.83767838330283,21.44605546666667,22.41270847185609,60.01,60.28,60.68,67.29,67.42,105.64,422.9026666666667,1.8487333333333331,13.940586666666666,96.63914666666666,1.8737266666666663,2021-08-31 19:45:00
2021-08-31 20:00:00,0.6256533333333334,0.6207533333333333,86.57704666666667,0.6123,86.70767333333333,87.40973333333334,36.71868666666667,35.51402666666666,7.886113333333333,1.2489333333333337,8.686253333333333,1.2705266666666666,70.54,72.64,72.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.85423163277778,56.32679164277777,0.0027032099999999,51.30674930888889,-276.58590228416773,14.5216,22.68603020998688,21.33639455000001,22.174053146483573,60.47,60.59,61.06,67.23,67.3,104.16,423.00933333333336,1.8574666666666668,14.299573333333337,96.63742666666668,1.87586,2021-08-31 20:00:00
2021-08-31 20:15:00,0.6270333333333333,0.6213933333333334,86.62935333333333,0.6134066666666667,86.79016,87.4517,36.29862,35.61454,7.897153333333334,1.2578733333333332,8.792693333333334,1.2986866666666663,70.47,72.49,72.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.7784777977778,56.162825675555546,0.0030571044444444,51.28826372499999,-225.07215340205053,14.4172,22.56776863440541,21.212579533333333,22.03035749115878,60.36,60.59,61.01,67.27,67.15,104.71,423.9546666666666,1.7525333333333333,14.390406666666667,96.63389333333332,1.8709866666666664,2021-08-31 20:15:00
2021-08-31 20:30:00,0.6263333333333333,0.6206533333333333,86.606,0.6134066666666667,86.82617333333333,87.46475333333333,35.954386666666664,35.25994666666667,7.73096,1.2767866666666667,8.738059999999999,1.3195333333333332,70.24,72.24,72.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.75980310166666,55.81264713888889,0.0034889794444444,51.20829776111111,-21.67704368876629,14.2591,22.472548154050344,21.15259543333333,21.90178244933992,61.01,61.01,61.49,67.04,66.87,105.75,426.136,1.7487333333333337,14.651033333333334,96.63356,1.8715333333333333,2021-08-31 20:30:00
2021-08-31 20:45:00,0.62664,0.6212733333333333,86.65034666666666,0.6138600000000001,86.91767333333334,87.51415333333333,36.514480000000006,35.66775333333333,7.795826666666667,1.28654,8.728966666666668,1.29936,70.16,72.15,71.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.676491515,55.84879235333334,0.0022331455555555,51.167039575,-44.46174093352863,14.131,22.431713296132276,21.11708833333334,21.79442917660361,61.54,61.54,62.12,66.94,67.68,105.1,424.3946666666667,1.3410666666666666,15.119273333333332,96.64313333333332,1.8761533333333331,2021-08-31 20:45:00
2021-08-31 21:00:00,0.6272933333333334,0.6222266666666667,86.66878666666666,0.613,86.93331333333334,87.52884,36.179613333333336,35.896413333333335,7.888940000000001,1.28178,8.666713333333332,1.2882,70.05,72.08,71.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.61521676888889,55.84458808222223,0.00189936,51.20665352666666,-17.44948794043525,14.349,22.408455416099,21.062078441666667,21.67617120746621,61.76,61.87,62.29,67.54,67.0,104.21,425.4733333333333,1.1100666666666668,15.359253333333331,96.63758666666666,1.8722466666666664,2021-08-31 21:00:00
2021-08-31 21:15:00,0.6287933333333334,0.6223533333333333,0.6006733333333333,0.6142533333333334,0.6148,0.6260666666666667,36.47786666666666,35.32550666666667,7.890266666666666,1.2770333333333332,8.699526666666666,1.31036,69.91,71.89,71.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.58342695277776,55.95369767333333,-0.0026412705555555,51.25334179666666,-5.648959930810117,14.6732,22.29545016724001,21.03043656666667,21.5173065365949,62.01,62.03,62.47,67.63,69.28,105.88,425.74466666666666,0.9129333333333334,15.50106,96.62863333333333,1.8761666666666663,2021-08-31 21:15:00
2021-08-31 21:30:00,0.6291333333333333,0.6224466666666667,0.6006533333333334,0.6137466666666666,0.5902666666666666,0.6243933333333334,36.35758,35.47419333333333,7.800066666666667,1.2637266666666669,8.728113333333333,1.2884466666666663,69.81,71.74,71.09,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.0487923777778,55.760092775,-0.0024686027777777,51.29430911722223,-5.2420799248437495,13.854,22.20302463103076,21.048997975,21.407360604793094,62.47,62.16,62.65,45.4,67.82,103.35,400.93266666666665,0.965,15.59406,96.63332666666666,2.3319866666666664,2021-08-31 21:30:00
2021-08-31 21:45:00,0.6293933333333332,0.6225933333333333,0.60066,0.6139666666666667,0.5777533333333333,0.6232066666666667,36.33664666666667,35.48688666666667,7.82732,1.2563866666666668,8.74644,1.2517466666666666,69.84,71.62,70.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.08040528277778,56.02990488055556,-0.0005730488888888,51.390863583333335,-5.0053628424717935,14.2217,22.141423849640265,21.14771203333333,21.28209915544494,68.89,62.31,62.74,45.03,67.98,103.02,396.046,4.589,15.6222,96.63252666666668,10.68552,2021-08-31 21:45:00
2021-08-31 22:00:00,0.6290666666666667,0.6216266666666667,0.6017866666666667,0.6138333333333333,0.5790533333333333,0.6240533333333332,36.03575333333333,35.21922666666667,7.891413333333333,1.2521,8.718359999999999,1.2839,69.91,71.49,70.55,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.89441888444443,55.66417319666666,0.0017138555555555,51.34392390944445,-4.759469676826607,13.535,22.082558962703445,21.23341423333333,21.17930282111757,71.76,62.5,63.01,44.48,67.47,102.64,395.4493333333333,50.9058,15.807746666666668,96.63115333333332,21.50064666666667,2021-08-31 22:00:00
2021-08-31 22:15:00,0.6296999999999999,0.6224333333333333,0.6022333333333333,0.6140533333333332,0.5819533333333333,0.6249866666666667,35.77039333333333,35.50868,7.880426666666667,1.302873333333333,8.7675,1.32084,69.82,71.44,70.37,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.45940950777778,55.330378296666666,-0.0012921405555555,51.195849412777775,-4.631070194550245,13.6178,22.054177813537763,21.034795708333338,21.084822084793643,63.35,63.14,63.54,67.71,68.0,104.67,422.118,122.28506666666668,16.258326666666665,96.63391333333334,30.25796666666667,2021-08-31 22:15:00
2021-08-31 22:30:00,0.6293399999999999,0.6225866666666666,0.6009733333333334,0.6141733333333333,0.5815400000000001,0.6245866666666667,36.548233333333336,35.81520666666667,7.767673333333334,1.25278,8.689293333333334,1.2921333333333334,69.63,71.43,70.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.46798196166668,55.54816946777778,-0.00179646,51.20920066555557,-4.466434232295339,13.3441,22.04632154690444,21.007900391666663,21.0411096690122,64.25,63.92,64.43,67.55,66.73,106.29,427.31733333333335,163.67466666666667,16.926486666666666,96.63189333333334,34.115833333333335,2021-08-31 22:30:00
2021-08-31 22:45:00,0.6295466666666667,0.6227933333333334,0.6018466666666666,0.6142933333333332,0.5835,0.6253333333333334,36.5376,35.14162666666667,7.825,1.2936466666666668,8.745659999999999,1.3167733333333334,69.52,71.4,70.09,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.56528686944444,55.608395805,-0.0032846372222222,51.21577254,-4.395141589658215,13.3578,22.06171655879064,21.053571683333328,21.008063783139733,64.96,64.66,65.19,68.05,68.14,106.33,429.106,192.30326666666667,17.505606666666665,96.64045333333334,36.61346,2021-08-31 22:45:00
2021-08-31 23:00:00,0.6283799999999999,0.6215666666666666,0.6017266666666666,0.6137133333333333,0.5829266666666667,0.6245533333333333,36.27932666666666,35.75906666666666,7.785439999999999,1.25924,8.765566666666667,1.306706666666667,69.47,71.39,69.95,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.69765497277778,55.39580013111111,-0.0022064111111111,51.24945119888889,-4.27571196586512,13.2599,22.069572344806204,21.059245216666667,21.020640348605586,65.67,65.34,65.76,67.86,69.57,106.12,429.8813333333334,210.90653333333333,17.928353333333334,96.63132666666668,38.08022666666667,2021-08-31 23:00:00
2021-08-31 23:15:00,0.6297333333333334,0.6232133333333334,0.6014266666666667,0.6154733333333333,0.5837,0.62526,36.34488,35.698546666666665,7.90242,1.2560333333333331,8.724146666666666,1.2839533333333333,69.44,71.39,69.94,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.56756886666668,55.39894834333333,-0.0027664994444444,51.273949332777775,-4.045315494166869,13.7447,22.10308592841335,21.081230041666664,21.03599225030069,66.06,65.7,66.24,68.03,68.65,106.98,431.5226666666667,202.2322,18.265146666666663,96.63544,35.91912666666666,2021-08-31 23:15:00
2021-08-31 23:30:00,0.6293066666666667,0.6219333333333333,0.6016333333333334,0.6140466666666666,0.58252,0.6240733333333334,35.84907333333333,36.18501333333334,7.822193333333333,1.2449800000000002,8.67632,1.2712733333333333,69.43,71.4,69.86,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.38635272888888,55.54175421722222,-0.00178709,51.21706256833333,-3.9879688815645618,13.3892,22.13387900203753,21.076380816666656,21.01040604151757,66.4,65.98,66.44,67.73,68.47,106.18,431.626,186.54273333333333,18.40684,96.63991333333334,33.38542,2021-08-31 23:30:00
2021-08-31 23:45:00,0.6287933333333334,0.6215666666666666,0.60096,0.6146133333333332,0.5837800000000001,0.6246533333333333,36.11058,35.39478666666666,7.897906666666667,1.2675466666666668,8.735206666666667,1.2950000000000002,69.39,71.4,69.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.35602514166666,55.6772134,-0.0017515505555555,51.22094745611112,-3.8238888023668367,13.4134,22.126025652201747,21.062987116666665,20.97736416872789,66.43,66.01,66.56,67.45,67.17,106.23,430.9773333333333,171.4341333333333,18.451986666666667,96.62902,31.95074,2021-08-31 23:45:00
2021-09-01 00:00:00,0.6294799999999999,0.6228733333333333,0.60112,0.6143266666666667,0.5828066666666667,0.6247333333333334,35.980133333333335,35.8636,7.929686666666667,1.2606866666666667,8.71278,1.2790333333333337,69.36,71.39,69.64,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.54019412166666,55.430794057777774,-0.0015082266666666,51.167931662777775,-3.732709979723552,13.4537,22.1287466033632,21.05283823333333,20.923423772022147,66.41,65.99,66.52,67.57,68.42,105.82,433.25466666666665,165.8774666666667,18.385726666666663,96.63692,31.943746666666662,2021-09-01 00:00:00
2021-09-01 00:15:00,0.6297266666666667,0.6222066666666667,0.6023600000000001,0.6144933333333333,0.5844266666666668,0.62562,36.59371333333333,35.70784666666667,7.876419999999999,1.27062,8.711326666666668,1.2700266666666666,69.33,71.39,69.48,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.5323886,55.414298715,-0.0015919705555555,51.316442486666666,-3.619668373340348,12.9861,22.11334993523269,21.04761133333333,20.869483486435517,66.32,65.97,66.46,67.65,67.52,106.18,431.794,167.72773333333333,18.3113,96.63596,31.947546666666668,2021-09-01 00:15:00
2021-09-01 00:30:00,0.6289533333333334,0.62226,0.6003933333333333,0.6142933333333332,0.5839599999999999,0.6248533333333334,36.22770666666667,35.63903333333334,7.81536,1.2658333333333334,8.726993333333333,1.2737,69.28,71.36,69.35,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.49490831944443,55.50082119111111,-0.0014696877777777,51.24815954833333,-3.523581142684176,13.5226,22.105495953812408,21.02544250833334,20.79832352183672,66.28,65.87,66.43,67.43,67.96,105.25,431.3513333333333,169.70780000000002,18.27379333333333,96.63541333333332,32.12662666666667,2021-09-01 00:30:00
2021-09-01 00:45:00,0.6295933333333333,0.62368,0.6012000000000001,0.6152266666666667,0.5841200000000001,0.6242533333333333,36.40119333333334,35.009186666666665,7.906713333333333,1.2767733333333335,8.731486666666665,1.30704,69.22,71.35,69.18,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.371020735,55.51289860833334,-0.0012648105555555,51.11585210611111,-3.369988995810325,12.9215,22.07983579828181,21.000326483333325,20.73927888637877,66.25,65.82,66.38,67.68,67.57,105.64,430.702,169.54573333333337,18.252233333333333,96.62938666666668,32.83830666666667,2021-09-01 00:45:00
2021-09-01 01:00:00,0.6294466666666667,0.6221533333333333,0.60088,0.6144133333333334,0.5835733333333334,0.62308,36.09816666666666,36.212520000000005,7.740799999999999,1.26352,8.547086666666667,1.32778,69.19,71.33,69.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.54729791888887,55.66723500277778,-0.0020389855555555,51.22623048,-17.594892895113322,13.255,22.049046475643195,20.98113419166667,20.685817280651804,66.16,65.8,66.32,67.14,68.21,106.29,431.484,172.08946666666668,18.2389,96.6369,33.67831333333333,2021-09-01 01:00:00
2021-09-01 01:15:00,0.6300933333333333,0.6243266666666667,0.6014133333333334,0.6148533333333333,0.58372,0.6240333333333333,36.22658,35.723333333333336,7.865773333333334,1.2720866666666666,8.753260000000001,1.3050133333333334,68.49,70.43,67.32,1.0,80.0,1.0,65.0,1.0,65.0,80.0,1.0,1.0,65.0,80.0,1.0,357.43116975500004,60.557317552222216,-0.0020085238888888,51.159797348333335,-3811.01450383332,13.1012,20.922012076357987,19.912556808333324,19.14038529698928,59.43,58.94,59.44,225.0,229.0,396.0,1471.3113333333336,1051.5027333333333,15.60242,37.15474,67.03219333333332,2021-09-01 01:15:00
2021-09-01 01:30:00,0.6305200000000001,0.6230600000000001,0.6026133333333333,0.6153200000000001,0.5887533333333332,0.62616,36.47384666666667,35.503206666666664,8.01544,1.29346,8.833300000000001,1.3025,67.74,69.3,66.04,1.0,80.0,1.0,65.0,1.0,65.0,80.0,1.0,1.0,65.0,80.0,1.0,386.0772470244444,60.4507042238889,-0.0028139027777777,51.180621685,-1858.534016684564,12.8383,20.2937124661492,19.563550891666672,18.62265203455837,60.83,60.35,60.69,228.0,226.0,406.0,1651.964,1220.3970000000002,14.902486666666668,30.471306666666667,69.66746666666667,2021-09-01 01:30:00
2021-09-01 01:45:00,0.6289666666666667,0.6235666666666667,0.6016866666666666,0.6144599999999999,0.58992,0.6233933333333332,36.06282,36.73183333333333,7.88872,1.29494,8.772313333333333,1.2705866666666668,67.6,68.8,65.87,1.0,80.0,1.0,65.0,1.0,65.0,80.0,1.0,1.0,65.0,80.0,1.0,396.2684814194444,60.39413263777778,-0.0027481199999999,51.1699632,-1162.800460096368,11.841,20.152967317420742,19.607505241666672,18.79108108479113,62.78,62.23,62.62,225.0,224.0,399.0,1655.554,1208.8100000000002,16.245919999999998,30.47746,69.65804666666666,2021-09-01 01:45:00
2021-09-01 02:00:00,0.6288533333333334,0.6243066666666667,0.5997266666666667,0.61366,0.5900933333333334,0.6233333333333333,35.96628666666667,35.995153333333334,7.811859999999999,1.26034,8.68014,1.26738,67.56,68.74,65.91,1.0,80.0,1.0,65.0,1.0,65.0,80.0,1.0,1.0,65.0,80.0,1.0,399.8773157311111,60.17878409888889,-0.0024885811111111,51.17148191611111,-865.5471616184915,13.2202,20.24950631580373,19.706892458333325,19.06381796760792,64.26,63.94,64.21,225.0,225.0,400.0,1686.7986666666666,1210.175066666667,17.31586,30.47103333333333,69.66896,2021-09-01 02:00:00
2021-09-01 02:15:00,0.6292533333333333,0.6235333333333333,0.6006866666666667,0.61492,0.5910799999999999,0.62384,36.05792666666666,35.86948,7.8943,1.2994066666666666,8.716893333333333,1.297653333333333,67.61,68.8,66.1,1.0,80.0,1.0,65.0,1.0,65.0,80.0,1.0,1.0,65.0,80.0,1.0,400.9941948294445,60.21483243277778,-0.0028052744444444,51.07848689333334,,12.9179,20.377254179445345,19.842804233333336,19.27821243271137,65.36,65.01,65.34,226.0,225.0,400.0,1700.282,1209.5017999999998,18.049226666666662,30.474806666666662,69.66338666666667,2021-09-01 02:15:00
2021-09-01 02:30:00,0.6284666666666666,0.6229,0.6022266666666667,0.6136266666666667,0.59166,0.6251533333333333,36.28933333333334,35.77994666666667,7.85588,1.2634266666666667,8.79874,1.31224,67.74,68.84,66.36,1.0,80.0,1.0,65.0,1.0,65.0,80.0,1.0,1.0,65.0,80.0,1.0,401.5241995833333,60.26124617833334,-0.0031348827777777,51.02321369444444,-310.7396779379145,12.7378,20.523165303074396,19.974122316666676,19.507947564954748,66.25,65.9,66.25,227.0,225.0,400.0,1713.198,1206.2282666666665,18.615906666666667,30.469373333333333,69.66634,2021-09-01 02:30:00
2021-09-01 02:45:00,0.62862,0.6232066666666667,0.6015133333333333,0.61376,0.5889533333333332,0.62422,35.97376,35.572993333333336,7.892146666666666,1.2967266666666668,8.742333333333333,1.2652733333333332,67.8,68.92,66.53,1.0,80.0,1.0,65.0,1.0,65.0,80.0,1.0,1.0,65.0,80.0,1.0,401.9677025805556,60.30621527666667,-0.0018202494444444,51.11061791722223,-231.27673524058676,13.5247,20.737889336689022,20.08413075833333,19.661710350884505,66.96,66.49,66.83,226.0,225.0,400.0,1718.906,1205.3727333333334,19.014153333333336,30.473886666666665,69.66226666666667,2021-09-01 02:45:00
2021-09-01 03:00:00,0.6310533333333334,0.6241,0.60138,0.6150466666666666,0.58888,0.6232933333333333,36.053826666666666,35.87813333333334,7.856926666666666,1.2628333333333333,8.701740000000001,1.2876,67.94,69.05,66.8,1.0,80.0,1.0,65.0,1.0,65.0,80.0,1.0,1.0,65.0,80.0,1.0,402.3753527205556,60.41142440777777,-0.002141165,51.20291499666666,-157.91839505471907,12.6083,20.895986728060223,20.12747805833334,19.81716181603457,67.44,66.97,67.32,227.0,225.0,401.0,1723.2326666666663,1203.5096,19.31302,30.47317333333333,69.66338666666667,2021-09-01 03:00:00
2021-09-01 03:15:00,0.6288533333333334,0.62348,0.6019599999999999,0.6134000000000001,0.58948,0.6247,35.95373333333334,35.504646666666666,7.91196,1.258573333333333,8.757726666666667,1.2788266666666668,68.04,69.17,66.97,2.0,80.0,2.0,65.0,2.0,65.0,80.0,2.0,2.0,65.0,80.0,2.0,402.5392002766667,60.58246287833334,-0.0021861377777777,51.20707336777778,-109.03837339429704,12.6558,20.998751470602823,20.220005208333337,19.964719412533668,67.83,67.35,67.69,226.0,225.0,400.0,1724.4353333333331,1201.3098,19.54582,30.475786666666668,69.66197333333334,2021-09-01 03:15:00
2021-09-01 03:30:00,0.6292466666666667,0.6233933333333332,0.60196,0.6144866666666666,0.5885533333333334,0.6245133333333333,36.51712,35.36484666666667,7.92546,1.31262,8.775046666666666,1.2942333333333331,68.05,69.25,67.14,2.0,80.0,2.0,65.0,2.0,65.0,80.0,2.0,2.0,65.0,80.0,2.0,402.28414442,60.69612745111112,-0.0023512216666666,51.14921264000001,-89.02354929985191,12.6839,21.098319900060403,20.269696333333336,20.095256691240195,68.11,67.64,67.98,226.0,226.0,400.0,1728.5726666666667,1201.0195333333334,19.70528,30.4765,69.66514000000001,2021-09-01 03:30:00
2021-09-01 03:45:00,0.6298466666666667,0.6234999999999999,0.6007733333333333,0.6141733333333333,0.5877266666666666,0.6241,36.01785333333333,35.93374666666667,7.8663,1.29896,8.724706666666666,1.2883066666666667,68.13,69.35,67.28,2.0,80.0,2.0,65.0,2.0,65.0,80.0,2.0,2.0,65.0,80.0,2.0,402.48478901222217,60.849437002777776,-0.0031218216666666,51.05402507,-71.83110647874236,12.3582,21.134568030317723,20.325746291666672,20.19743871709727,68.39,67.84,68.14,226.0,225.0,400.0,1727.397333333333,1201.5678666666668,19.88372,30.472373333333334,69.6627,2021-09-01 03:45:00
2021-09-01 04:00:00,0.6290533333333334,0.6240466666666666,0.6037466666666667,0.6144466666666666,0.5891533333333334,0.6257933333333334,35.84048666666667,35.397240000000004,7.896806666666666,1.321346666666667,8.875966666666667,1.3491666666666666,68.2,69.46,67.38,2.0,80.0,2.0,65.0,2.0,65.0,80.0,2.0,2.0,65.0,80.0,2.0,402.3628446883333,60.472926954444446,-0.0027157599999999,51.032953980555554,-48.468456489512775,12.7877,21.180213815950992,20.373662525,20.24572101590576,68.57,68.0,68.3,227.0,225.0,400.0,1725.7886666666668,1193.5436666666667,19.97328,30.47528,69.66418,2021-09-01 04:00:00
2021-09-01 04:15:00,0.6289266666666666,0.6191533333333333,0.59486,0.6169866666666667,0.5872133333333333,0.62388,36.01161333333334,35.99674,7.823846666666667,1.2745266666666666,8.71532,1.31284,68.24,69.53,67.46,3.0,80.0,3.0,65.0,3.0,65.0,80.0,3.0,3.0,65.0,80.0,3.0,402.47887412722224,60.52515050722222,-0.0052642855555555,51.03498811944444,-34.27533058344596,12.6051,21.22864058681193,20.412746533333333,20.284305174885333,68.74,68.15,68.46,227.0,226.0,401.0,1732.2553333333333,1198.6406,20.02846,30.47433333333333,69.66496666666667,2021-09-01 04:15:00
2021-09-01 04:30:00,0.62936,0.6153133333333333,0.5890933333333332,0.6193733333333333,0.5855533333333334,0.6239333333333333,36.43674,36.44382666666667,7.811973333333331,1.2674666666666667,8.714613333333334,1.2514066666666668,68.29,69.58,67.56,3.0,80.0,3.0,65.0,3.0,65.0,80.0,3.0,3.0,65.0,80.0,3.0,402.4280175394444,60.56200748777778,-0.0055221683333333,51.08901273888889,-28.61703596431976,12.7459,21.26253117023316,20.43701555,20.30755698076365,68.79,68.3,68.62,226.0,226.0,401.0,1721.992,1197.5881333333334,20.101,30.47542,69.66248666666667,2021-09-01 04:30:00
2021-09-01 04:45:00,0.6301933333333333,0.6243666666666667,0.6023666666666666,0.6144866666666666,0.5880866666666666,0.6251666666666666,36.23977333333333,35.523,7.921026666666666,1.31736,8.748046666666665,1.30604,68.36,69.62,67.62,3.0,80.0,3.0,65.0,3.0,65.0,80.0,3.0,3.0,65.0,80.0,3.0,402.5924194772222,60.50304825111111,-0.00267661,51.05027974888889,-20.384061828413294,12.5357,21.303085539828487,20.465195266666672,20.309856287427976,68.95,68.4,68.63,227.0,226.0,401.0,1727.0306666666663,1198.8900666666666,20.18003333333333,30.47582,69.66328666666666,2021-09-01 04:45:00
2021-09-01 05:00:00,0.6278,0.6214466666666667,0.60056,0.6122933333333334,0.58678,0.6235533333333334,36.143620000000006,35.58026666666667,7.892853333333333,1.2821,8.792806666666667,1.3203066666666667,68.43,69.68,67.65,3.0,80.0,3.0,65.0,3.0,65.0,80.0,3.0,3.0,65.0,80.0,3.0,402.7937718588889,60.10144089888889,-0.0030048627777777,50.849126168888894,-12.877096983925586,12.843,21.318447183926423,20.499890425000004,20.32007701405473,68.97,68.47,68.79,227.0,226.0,401.0,1713.754,1200.1108666666669,20.233013333333336,30.47545333333333,69.66373333333333,2021-09-01 05:00:00
2021-09-01 05:15:00,0.6253733333333333,0.6183599999999999,0.6006,0.61024,0.5857600000000001,0.6227400000000001,35.808366666666664,35.551206666666666,7.83554,1.2588866666666665,8.75764,1.27022,68.45,69.75,67.73,4.0,80.0,4.0,65.0,4.0,65.0,80.0,4.0,4.0,65.0,80.0,4.0,402.92722348833337,60.10300591722223,-0.0022813194444444,50.774957275,-15.091594053711477,12.9804,21.34168985810948,20.518220233333334,20.348945383219643,69.1,68.5,68.79,227.0,226.0,401.0,1719.4733333333331,1200.6120666666668,20.280266666666662,30.47696,69.66316666666667,2021-09-01 05:15:00
2021-09-01 05:30:00,0.6254000000000001,0.6189666666666667,0.6010066666666667,0.6105666666666667,0.5858266666666666,0.6229533333333334,36.58898,35.12844,7.920633333333333,1.2593666666666663,8.783633333333334,1.2978333333333334,68.48,69.78,67.74,4.0,80.0,4.0,65.0,4.0,65.0,80.0,4.0,4.0,65.0,80.0,4.0,403.1563293616667,60.13019586333333,-0.0023176272222222,50.86823284888889,-7.617416421826872,12.5974,21.35705215914237,20.52809395000001,20.35074017322694,69.12,68.61,68.92,227.0,226.0,401.0,1719.8626666666669,1198.9662666666666,20.30818,30.470246666666664,69.66350666666668,2021-09-01 05:30:00
2021-09-01 05:45:00,0.6258066666666667,0.6190066666666667,0.5987399999999999,0.6107600000000001,0.5849466666666667,0.6220933333333334,36.18026666666666,35.684893333333335,7.921559999999999,1.2590733333333333,8.833913333333333,1.28404,68.53,69.81,67.77,4.0,80.0,4.0,65.0,4.0,65.0,80.0,4.0,4.0,65.0,80.0,4.0,403.3282190288889,60.06215629555556,-0.0028478177777777,50.94674275499999,-5.90805426248684,12.6232,21.362173062813213,20.53213489166666,20.36607231022009,69.15,68.64,68.95,227.0,226.0,400.0,1715.6066666666666,1201.138333333333,20.32367333333333,30.471126666666667,69.66969999999999,2021-09-01 05:45:00
2021-09-01 06:00:00,0.6249733333333333,0.6179466666666666,0.5996,0.6097133333333333,0.5849,0.62226,36.15754,36.05008,7.8041,1.2926666666666666,8.672406666666665,1.29718,68.58,69.82,67.78,4.0,80.0,4.0,65.0,4.0,65.0,80.0,4.0,4.0,65.0,80.0,4.0,403.3710707922222,60.10759907388889,-0.0030945861111111,50.989243854444446,-3.837318892302093,13.1866,21.37714207214873,20.569243316666668,20.378597544323952,69.26,68.65,68.97,226.0,225.0,401.0,1716.4366666666667,1200.9746,20.362486666666666,30.472906666666667,69.66025333333333,2021-09-01 06:00:00
2021-09-01 06:15:00,0.6234999999999999,0.61554,0.6000333333333334,0.6081666666666667,0.5849933333333334,0.6217133333333333,36.020086666666664,35.51796,7.82132,1.2941933333333333,8.74196,1.25018,68.62,69.85,67.84,5.0,80.0,5.0,65.0,5.0,65.0,80.0,5.0,5.0,65.0,80.0,5.0,403.6305894055556,60.03736971055555,-0.0021330111111111,50.79775404166666,0.3506493556844388,12.6996,21.392507549838285,20.57787348333333,20.36607231022009,69.28,68.72,68.97,227.0,226.0,401.0,1718.754,1200.9176666666667,20.394426666666668,30.47112,69.66465333333333,2021-09-01 06:15:00
2021-09-01 06:30:00,0.6237733333333334,0.6157866666666667,0.5975,0.60762,0.5840066666666667,0.6209066666666667,35.98778,35.268100000000004,7.90178,1.2571,8.72098,1.3008466666666665,68.63,69.89,67.81,5.0,80.0,5.0,65.0,5.0,65.0,80.0,5.0,5.0,65.0,80.0,5.0,403.37810553,59.97763731388889,-0.0031742861111111,50.76473093944444,-641.0683736367823,13.0379,21.38226382892748,20.55633506666668,20.376293943757048,69.04,68.5,68.69,227.0,226.0,402.0,1715.4826666666668,1204.8739333333333,20.36228,30.47124,69.66611333333334,2021-09-01 06:30:00
2021-09-01 06:45:00,0.6224533333333333,0.61586,0.59572,0.6074466666666667,0.5839866666666667,0.6200733333333334,35.849046666666666,36.10633333333333,7.789946666666666,1.2332733333333332,8.608426666666666,1.416826666666667,68.18,69.37,66.82,5.0,80.0,5.0,65.0,5.0,65.0,80.0,5.0,5.0,65.0,80.0,5.0,402.5935129466667,60.42549283833333,-0.0009171811111111,50.72050425,-3677.980956643616,12.9399,20.652809056182264,19.85400730833333,19.257793037974125,61.14,60.66,60.98,227.0,226.0,403.0,1731.0186666666666,1213.6184,17.263766666666665,30.477666666666668,69.66423333333334,2021-09-01 06:45:00
2021-09-01 07:00:00,0.6219266666666667,0.6141933333333333,0.5986533333333334,0.6075866666666666,0.5859266666666667,0.6202666666666666,35.47412666666666,35.270673333333335,7.786473333333333,1.2472466666666666,8.62624,1.4025866666666669,67.03,67.83,64.52,5.0,80.0,5.0,65.0,5.0,65.0,80.0,5.0,5.0,65.0,80.0,5.0,402.806271765,60.717482455,0.0007228783333333,50.74434939888889,-3992.852499600621,12.9078,19.541881927476595,18.86083883333333,17.670151852660467,56.09,55.6,56.01,226.0,226.0,402.0,1668.9540000000002,1223.2898,13.0957,30.475113333333333,69.66329333333333,2021-09-01 07:00:00
2021-09-01 07:15:00,0.6186466666666667,0.6146066666666666,86.47394666666666,0.6078866666666667,87.47858666666666,88.09207333333333,36.589486666666666,34.93812666666667,7.834626666666667,1.2467333333333337,8.716026666666666,1.3116733333333337,66.08,66.63,63.02,6.0,80.0,6.0,65.0,6.0,65.0,80.0,6.0,6.0,65.0,80.0,6.0,401.4378791444444,60.73659897555556,-1.092722222222157e-05,50.73361214444444,-3885.6679945619017,12.1059,18.75804484980074,18.161077891666665,16.655150783772115,54.43,54.02,54.39,226.0,224.0,402.0,1652.1840000000002,1227.9921333333334,11.88868,30.470593333333333,69.66741333333333,2021-09-01 07:15:00
2021-09-01 07:30:00,0.6188333333333333,0.61444,87.61373333333334,0.6070533333333333,88.15004666666667,88.48052666666668,35.557406666666665,34.78857333333334,8.01852,1.23936,8.828673333333334,1.32302,65.15,65.62,62.16,6.0,80.0,6.0,65.0,6.0,65.0,80.0,6.0,6.0,65.0,80.0,6.0,401.1261681038889,60.08820713611112,-0.0019801338888888,50.62836396500001,-3425.280801607149,13.1543,18.158706299800315,17.675254775,16.12788202344683,53.65,53.33,53.73,225.0,224.0,400.0,1639.7033333333334,1221.9131333333332,11.360746666666667,30.472973333333336,69.66508666666667,2021-09-01 07:30:00
2021-09-01 07:45:00,0.6189066666666666,0.6147333333333334,87.37846666666665,0.606,87.80521333333333,87.90447999999999,36.03362,35.154846666666664,7.957166666666667,1.2409,8.790619999999999,1.3492466666666667,64.71,65.11,61.67,6.0,80.0,6.0,65.0,6.0,65.0,80.0,6.0,6.0,65.0,80.0,6.0,400.5965278894445,60.18999895555556,0.0020230966666666,50.58699581277777,-3207.606919221138,12.9723,17.880900262095395,17.45292068333334,15.75682289142594,53.71,53.31,53.65,226.0,225.0,401.0,1637.3746666666666,1218.8438666666666,11.475013333333331,30.46704,69.67611333333333,2021-09-01 07:45:00
2021-09-01 08:00:00,0.6176733333333334,0.6149866666666667,87.14990666666667,0.6041000000000001,87.60434000000001,87.39881999999999,35.90718666666667,35.494440000000004,7.911366666666667,1.2607733333333333,8.79184,1.3375866666666667,64.13,64.37,61.16,6.0,80.0,6.0,65.0,6.0,65.0,80.0,6.0,6.0,65.0,80.0,6.0,400.52483516666666,60.31090788722222,0.0031492161111111,50.68106638555556,-3117.6514280955435,13.2013,17.61031227759463,17.246507375000004,15.576248630689008,53.53,53.13,53.53,225.0,224.0,399.0,1643.1339999999998,1216.2952,11.39766,30.46958,69.66502,2021-09-01 08:00:00
2021-09-01 08:15:00,85.49782666666667,86.45263333333334,87.11198666666665,86.94958,87.53972,87.22952666666667,162.09325333333334,164.33156,138.21398,1.2190599999999998,8.831,1.3419,64.04,64.1,60.89,7.0,80.0,7.0,65.0,7.0,65.0,80.0,7.0,7.0,65.0,80.0,7.0,400.1639443966667,60.59426658111112,0.0024150811111111,50.53482857388888,-3190.126588809253,12.7732,17.52350431350999,17.21594815833333,15.75578941066317,53.31,52.94,53.22,225.0,223.0,399.0,1640.35,1215.7172666666663,11.35902,30.47109333333333,69.65812,2021-09-01 08:15:00
2021-09-01 08:30:00,86.34294666666666,86.78335333333332,86.95295333333334,88.5561,87.52127333333333,88.28001333333333,171.42821999999998,173.76523333333336,147.36545999999998,1.23026,8.842186666666667,1.3761133333333333,63.96,63.76,60.66,7.0,80.0,7.0,65.0,7.0,65.0,80.0,7.0,7.0,65.0,80.0,7.0,400.35509293111113,60.66501801333333,0.000629295,50.61694805666666,-3151.833498541186,13.5145,17.50094155373887,17.247327374999998,15.828602710808129,53.18,52.78,53.05,225.0,224.0,399.0,1644.736,1217.7821333333334,11.181846666666669,30.470566666666667,69.67210666666666,2021-09-01 08:30:00
2021-09-01 08:45:00,85.75365333333333,85.83054,86.70217333333333,88.29992666666666,87.43519333333333,88.41992666666667,170.62546,173.23177333333334,147.28369333333333,1.2497866666666666,8.738633333333333,1.36418,63.83,63.69,60.66,7.0,80.0,7.0,65.0,7.0,65.0,80.0,7.0,7.0,65.0,80.0,7.0,400.08381515888885,60.30947921833333,0.0017674811111111,50.67707487388888,-2965.2987088991463,14.4418,17.467329862329905,17.271768825000002,15.909602389144595,53.19,52.8,53.09,224.0,224.0,399.0,1641.7766666666669,1216.6522,11.166346666666668,30.467313333333333,69.67157999999999,2021-09-01 08:45:00
2021-09-01 09:00:00,85.25135333333333,85.67636,86.59926,88.27122,87.43610666666667,88.512,170.17419999999998,173.43023333333335,146.38889999999998,1.264406666666667,8.897226666666667,1.4161266666666668,63.78,63.76,60.7,7.0,80.0,7.0,65.0,7.0,65.0,80.0,7.0,7.0,65.0,80.0,7.0,399.579468135,59.98183644111111,0.0019562994444444,50.63012456444445,-3360.311362497101,13.815,17.45200890216728,17.30077206666666,15.972116367172475,52.96,52.54,52.97,224.0,223.0,399.0,1644.418,1220.8266666666668,11.281366666666663,30.464873333333333,69.66526666666667,2021-09-01 09:00:00
2021-09-01 09:15:00,85.20138666666666,86.23968666666666,86.56664666666667,88.25888,87.50668,88.48517333333332,220.27138,223.0759666666667,146.67929333333333,2.790433333333333,10.264953333333333,1.85742,63.61,63.66,60.98,8.0,80.0,8.0,65.0,8.0,65.0,80.0,8.0,8.0,65.0,80.0,8.0,399.8173878966666,59.42101395722222,0.0008069394444444,50.60677912555556,-2922.260566828996,14.714,17.441794769123476,17.237879708333327,15.830653625661228,52.84,52.4,52.87,224.0,224.0,398.0,1646.9673333333333,1219.4926666666663,10.9294,30.470593333333333,69.66775333333334,2021-09-01 09:15:00
2021-09-01 09:30:00,85.15864666666667,86.35974,86.53726666666667,88.21924,87.58956666666667,88.4056,224.25578,227.00508666666667,147.42378666666667,2.9206866666666667,10.373,1.9345066666666668,63.6,63.61,61.12,8.0,80.0,8.0,65.0,8.0,65.0,80.0,8.0,8.0,65.0,80.0,8.0,399.8750673772222,59.40593455611111,0.0017760022222222,50.68655675555556,-2954.3352008332645,15.5555,17.44095338043587,17.152521408333328,16.01823313842675,53.1,52.63,53.04,224.0,223.0,398.0,1642.9693333333337,1222.6202666666666,11.168546666666666,30.47094,69.66877333333333,2021-09-01 09:30:00
2021-09-01 09:45:00,85.1837,86.08996,86.47821333333333,88.2442,87.54146,88.48317999999999,223.15848,226.7808733333333,146.56983333333335,2.934806666666667,10.48826,1.889133333333333,63.6,63.57,61.43,8.0,80.0,8.0,65.0,8.0,65.0,80.0,8.0,8.0,65.0,80.0,8.0,399.3991215594445,59.34804218722222,-0.0001404049999999,50.79701654611111,-3258.370712314662,16.1405,17.446061050178514,17.175050158333327,16.291766682222317,52.9,52.49,52.84,224.0,223.0,398.0,1644.392,1221.6909333333335,11.261793333333332,30.46691333333333,69.66545333333333,2021-09-01 09:45:00
2021-09-01 10:00:00,85.10706,85.73126,86.38974,88.23981333333333,87.59078666666666,88.45885333333334,222.93768,226.25452,146.54550666666668,2.93126,10.51844,1.9002266666666665,63.45,63.45,61.38,8.0,80.0,8.0,65.0,8.0,65.0,80.0,8.0,8.0,65.0,80.0,8.0,399.3786071044444,59.48541668555556,7.1011111111111e-05,50.83332839444445,-3088.589353196497,17.1291,17.40391343721177,17.11981471666667,16.50069889658147,53.08,52.69,52.98,224.0,223.0,398.0,1644.0026666666668,1219.1846,11.011113333333332,30.472446666666663,69.67225333333333,2021-09-01 10:00:00
2021-09-01 10:15:00,85.02968,85.37644,86.39031333333334,88.22427333333333,87.77288666666666,88.42862666666666,223.69594,227.1599,146.99884666666668,2.9071066666666665,10.344146666666669,1.8634933333333332,63.4,63.33,61.73,9.0,80.0,9.0,65.0,9.0,65.0,80.0,9.0,9.0,65.0,80.0,9.0,399.4216782933334,59.64973609833333,2.3843333333333285e-05,50.84737136666667,-3386.4070674727086,17.497,17.341773652808115,17.023538825,16.674687674002257,52.53,52.14,52.45,224.0,223.0,399.0,1654.8306666666665,1218.5009333333333,10.802546666666666,30.47573333333333,69.66122,2021-09-01 10:15:00
2021-09-01 10:30:00,85.06572666666666,85.17494666666667,86.42625333333334,88.23547333333333,87.92869999999999,88.45208,224.03216666666668,227.2686133333333,147.02843333333334,2.952993333333333,10.406826666666666,1.90706,63.36,63.26,61.98,9.0,80.0,9.0,65.0,9.0,65.0,80.0,9.0,9.0,65.0,80.0,9.0,398.99950046777775,59.38197310222222,-0.006950195,51.04236513944444,-3213.8370991239376,17.9431,17.31835931844074,17.004975783333336,16.982464261118878,52.82,52.42,52.72,225.0,223.0,398.0,1655.4713333333334,1214.4346,10.94814,30.47131333333333,69.66946666666666,2021-09-01 10:30:00
2021-09-01 10:45:00,84.90062666666667,85.40236,86.44892666666667,88.23309333333333,88.09690666666667,88.48470666666667,223.68661333333333,227.1369733333333,147.27662,2.9506333333333337,10.459533333333331,1.82452,63.28,63.12,62.11,9.0,80.0,9.0,65.0,9.0,65.0,80.0,9.0,9.0,65.0,80.0,9.0,399.1419611555556,59.51108883333333,-0.0009168705555555,52.25107402444444,-3180.672152447833,17.0731,17.28259894893455,16.969123016666668,17.08470830209245,52.97,52.6,52.87,225.0,224.0,399.0,1653.732,1217.0152666666663,10.848933333333331,30.465086666666664,69.66995999999999,2021-09-01 10:45:00
2021-09-01 11:00:00,86.38294666666667,87.626,87.2267,88.28129333333332,88.12894666666666,88.43789333333334,224.06127333333333,227.49556666666663,146.98799333333332,2.8873933333333337,10.353533333333331,1.8243666666666667,64.33,64.38,64.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,160.79640631833334,55.33993128111111,0.0337269355555555,52.536631835,-323.928911036056,16.7312,19.29684743449297,18.296876416666667,19.84213161051713,88.42,88.49,92.44,150.24,145.75,194.0,883.4013333333334,373.8841333333333,11.49346,85.68436,30.984320000000004,2021-09-01 11:00:00
2021-09-01 11:15:00,86.91864000000001,88.27489333333332,87.37316,88.30757333333334,87.94630666666667,88.38018000000001,223.29173333333333,226.8981466666667,145.80688,2.893693333333333,10.278006666666666,1.8314333333333328,66.15,66.56,67.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,285.54066493333335,54.89419736333334,0.0475999294444444,51.58499989555556,-4.067473565859397,15.463,21.21092822469518,19.265625666666665,21.88366358972246,90.6,91.25,77.92,229.0,232.0,268.0,1202.1753333333334,223.4612666666667,14.953133333333334,96.81726,16.150066666666667,2021-09-01 11:15:00
2021-09-01 11:30:00,86.94302666666667,88.20751333333332,87.25954,88.22542,87.76026,88.26829333333333,222.8091333333333,227.02015333333333,145.74871333333334,2.911646666666667,10.331446666666666,1.779,67.84,68.61,69.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,356.63132627,54.72684643499999,0.0482081755555555,51.33975363722222,-3.848272017275529,16.3685,22.36978475755421,19.9655163,23.048088690061263,88.07,88.56,88.77,248.0,221.0,175.0,1363.484,122.15926666666664,16.50865333333333,96.89094,10.758606666666669,2021-09-01 11:30:00
2021-09-01 11:45:00,86.88487333333335,87.83670000000001,87.17988666666666,88.07658666666666,87.48827333333334,88.14262000000001,223.19960666666665,226.27354000000005,146.17763333333332,2.9209466666666666,10.341846666666669,1.8021133333333332,69.29,70.22,71.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,329.2526708661111,54.75386814277778,0.0497082349999999,51.20646916333333,-3.1194149709922523,16.3102,23.24476473540699,20.520165991666676,24.041681593750013,89.98,90.62,100.35,224.0,223.0,79.7,1280.0073333333337,95.77966666666666,17.28560666666667,96.89446,10.191533333333332,2021-09-01 11:45:00
2021-09-01 12:00:00,86.87262000000001,86.73364,86.45862666666667,87.61562666666667,86.73287333333333,87.99068666666668,223.58514666666667,225.8708733333333,146.72995333333336,2.9066933333333336,10.290586666666666,1.7943466666666668,70.31,71.11,71.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,226.97592765,54.97691416722223,0.0583109388888888,51.29029786611112,-2.8125284858736634,16.568,23.564429957758648,20.916761066666677,23.79346451170835,89.31,73.38,64.87,216.0,47.66,107.19,781.0319999999999,19.7604,17.554753333333334,96.89446666666666,10.714486666666666,2021-09-01 12:00:00
2021-09-01 12:15:00,86.50165999999999,86.99,86.26631333333333,87.50376666666666,86.73728,87.60084666666667,224.06004,225.7972333333333,146.9609,2.8916066666666667,10.364113333333334,1.87134,70.88,71.19,72.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,176.82447256888886,55.01687637944444,0.0369846966666666,51.17949308666667,-2.860569395710104,17.3622,23.061748413808743,21.189315391666664,23.790939657973468,99.72,65.12,65.19,39.45,65.25,99.07,568.172,9.681,17.649206666666664,96.89477333333332,14.654973333333334,2021-09-01 12:15:00
2021-09-01 12:30:00,85.75664666666667,87.1259,86.36806666666666,87.50617333333334,86.73720666666667,87.08714666666667,224.46692666666667,227.83422666666667,147.39496666666668,2.932033333333333,10.229753333333331,1.8403066666666668,70.85,71.25,72.56,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,132.96324428166665,55.144074683888896,0.00354119,51.17755636333333,-2.620588417970652,17.6953,22.858491474424795,21.139632233333323,23.98740556900418,67.04,65.17,65.41,44.43,69.99,109.34,418.32666666666665,4.246066666666667,17.747146666666666,96.89798666666664,17.528959999999998,2021-09-01 12:30:00
2021-09-01 12:45:00,86.25195333333333,87.14054,86.47016666666667,87.51855333333333,86.71601333333334,87.35471333333334,223.96213333333333,226.9785,147.06797999999998,2.8775866666666667,10.293266666666666,1.8062933333333333,70.68,71.34,72.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,106.3601693261111,55.50833463277777,-0.0014405794444444,51.13569140611112,-2.30827377950592,16.78,22.80188988044216,21.208198391666677,24.165907939234955,65.64,65.16,65.58,71.24,64.71,111.45,428.826,24.113133333333334,17.804126666666665,96.90109333333334,20.915006666666667,2021-09-01 12:45:00
2021-09-01 13:00:00,86.63921333333333,87.14030666666667,86.55272,87.50045333333334,86.66541333333333,87.55026,224.10504666666665,227.27696,146.73082000000002,2.882433333333333,10.251173333333334,1.8081533333333333,70.61,71.49,73.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.3297179961111,55.78943681611111,0.0021256405555555,51.042984891666656,-2.2400625687117537,18.7915,22.817325408043477,21.172467933333333,24.510566047572127,65.72,65.41,65.86,67.2,66.63,103.77,426.0113333333333,36.1464,17.915953333333334,96.89699333333331,23.11062666666667,2021-09-01 13:00:00
2021-09-01 13:15:00,86.67475333333333,86.76468666666666,86.55908,87.46874666666666,86.57531333333333,87.59374666666666,89.20268666666666,88.47694,17.020773333333334,2.93576,10.323413333333333,1.77472,70.59,71.63,74.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.301246845,56.51486213055556,0.0042933755555555,51.02030961777778,-1.9335470137119264,18.7658,22.791365614454943,21.155029016666667,24.824667803532638,66.03,65.66,66.15,67.39,67.43,110.48,427.2066666666667,39.962333333333326,18.08966,96.89442666666667,23.29115333333333,2021-09-01 13:15:00
2021-09-01 13:30:00,86.71884,86.49956666666667,86.57983333333333,87.21378666666666,86.52996666666667,87.62478666666667,78.92011333333333,78.81824666666667,7.986333333333333,2.90634,10.2875,1.88512,70.57,71.69,74.6,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,102.10517563388888,57.306257977222224,0.0038883783333333,51.09483422277778,-1.7911071292134808,18.5886,22.70929648834561,21.092103716666664,24.96502232535289,66.43,66.1,66.31,70.09,67.71,192.0,496.248,74.7428,18.38198,96.89532666666668,22.23219333333333,2021-09-01 13:30:00
