time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-09-01 13:45:00,86.70218666666666,86.84333333333333,86.48594,87.07732666666668,86.53044,87.56978666666667,78.62972666666666,79.26619333333333,7.719173333333333,2.973386666666667,10.193293333333337,1.8407933333333333,70.54,71.76,74.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,148.25805448833336,57.45045182611111,0.0042131805555555,50.89415000388889,-2.781197236280363,16.9598,22.68603020998688,21.063400308333325,24.64029173644559,66.95,66.51,66.51,64.82,66.48,306.0,716.384,26.9162,18.66214666666667,96.89704,7.813273333333333,2021-09-01 13:45:00
2021-09-01 14:00:00,86.63646,87.80462000000001,86.55704,87.15818,87.44525333333333,87.58718666666667,79.04534,78.34873333333333,7.92824,2.8454,10.30548,1.8354266666666668,70.48,71.84,74.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,243.9573784333333,59.008487861666666,0.0033363572222222,51.20127086444445,-1184.919234322156,16.8935,22.64244426328321,21.005965583333328,23.687612892836626,64.93,64.46,63.27,67.9,64.83,408.0,1031.68,1.247866666666667,17.850673333333337,96.89693333333334,2.128273333333333,2021-09-01 14:00:00
2021-09-01 14:15:00,86.63985333333333,87.01154,86.54772666666666,87.29494,86.94582666666666,87.56885333333334,213.89598,215.6195933333333,137.08770666666666,2.85198,10.245613333333331,1.85338,70.3,71.74,75.24,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,187.17888583222225,58.83849032777778,0.0006891855555555,51.136657772222215,-275.1385533014296,18.0068,22.52177165922302,20.91628656666667,25.274767983765518,63.86,63.64,63.89,70.96,74.07,102.4,560.9113333333333,1.6097333333333337,16.1923,96.89747333333334,2.13258,2021-09-01 14:15:00
2021-09-01 14:30:00,86.67680666666666,86.26732,86.57281333333334,87.34817333333334,86.31208,87.54335333333333,223.82989333333336,226.63188666666667,146.55069333333333,2.8948866666666664,10.262073333333335,1.8584066666666668,70.35,71.79,76.07,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,152.0353917427778,58.820176949444445,0.0002518761111111,51.17493918555555,-338.4276426544374,17.3731,22.639747583326997,20.992349149999992,25.990287868294843,63.12,63.17,63.43,70.18,63.05,105.69,455.208,1.6918,16.12595333333333,96.90245333333334,2.129266666666666,2021-09-01 14:30:00
2021-09-01 14:45:00,86.74815333333332,86.05758666666667,86.59209333333334,87.39228,86.07427333333334,87.49335333333333,223.51728666666668,226.53441333333333,146.31396,2.94676,10.187,1.83006,70.37,71.93,76.72,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,122.9286178761111,58.62385886944445,5.524999999999996e-05,51.15965397222222,-72.87809735123479,20.0392,22.760495167741052,21.06687088333334,26.43852446933397,63.7,63.58,64.07,66.94,67.68,111.22,443.6213333333333,1.252133333333333,16.30194,96.89342666666668,2.1371333333333333,2021-09-01 14:45:00
2021-09-01 15:00:00,86.73655333333333,85.92931333333333,86.56487333333332,87.43537333333333,85.95316,87.5392,223.80572,226.35271333333333,146.5078466666667,2.88122,10.314366666666666,1.87066,70.43,72.11,77.18,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,99.25644037,58.57008264277778,0.0004608011111111,50.91480316444444,-228.6236449194071,18.4606,22.93054856799245,21.138041225,26.835733932522544,63.85,63.82,64.3,66.32,68.31,103.86,428.08866666666665,1.0094,16.71172,96.89894666666667,2.1342866666666667,2021-09-01 15:00:00
2021-09-01 15:15:00,86.79295333333333,85.86688666666667,86.54518,87.3756,85.80912666666667,87.45744666666666,224.2676933333333,227.26356666666663,146.84122,2.9277066666666665,10.355713333333334,1.81202,70.58,72.29,77.62,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.13866948944444,59.45121135333333,0.0008769327777777,51.17278805555556,-1521.1109106307017,19.8491,23.05927511861881,21.22670315833334,26.99888839346511,64.43,64.3,64.87,70.45,68.81,108.31,426.7566666666667,29.768666666666665,16.821573333333333,90.27328666666668,8.803286666666668,2021-09-01 15:15:00
2021-09-01 15:30:00,86.79327333333335,85.77071333333333,86.53691333333333,87.37222666666666,85.75410000000001,87.45502666666667,224.5195,227.38898,146.88031333333336,2.8931466666666665,10.35782,1.7958866666666669,70.59,72.39,77.84,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.44487209444443,62.50077845333333,0.0007559772222222,51.0017303161111,-1834.5197200526368,20.1226,23.069373213717935,21.178804925,26.84077151159181,60.04,61.03,60.95,67.75,68.09,103.62,431.7266666666666,353.6573333333333,14.620133333333332,30.478866666666665,69.66559333333333,2021-09-01 15:30:00
2021-09-01 15:45:00,86.79346000000001,85.79258,86.53802,87.32845333333333,85.7853,87.49069333333334,223.49178,225.0505533333333,146.32532666666663,2.91838,10.28008,1.8316533333333327,70.45,72.31,77.95,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.32995120666666,60.57900516722222,-0.0005437305555555,51.16452650666666,-1603.051773909236,18.9881,22.935478156483494,21.05657478333333,26.53561937097101,58.09,59.08,59.08,67.73,68.59,103.97,427.4386666666667,354.9858666666667,12.650186666666666,30.476526666666665,69.66308666666667,2021-09-01 15:45:00
2021-09-01 16:00:00,86.76732666666666,85.80336666666668,86.56897333333333,87.33339333333333,85.85284666666666,87.51761333333334,224.50092666666663,226.75464,147.25702666666666,2.939293333333333,10.290746666666667,1.7826533333333332,70.35,72.25,77.99,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.55154023833332,58.36843340833334,-0.0009728688888888,51.19710153666667,-91.39360433710075,17.4241,22.91756958913129,21.072417541666663,26.365019461292945,60.13,60.38,61.01,67.25,67.32,102.91,420.60266666666666,353.5613333333333,13.123786666666666,30.47124,69.66658666666667,2021-09-01 16:00:00
2021-09-01 16:15:00,86.78278666666667,85.84597333333333,86.59794000000001,87.34628666666667,85.90344666666667,87.51842666666667,224.32576666666668,226.97116,147.01994666666667,2.908113333333333,10.426086666666668,1.81478,70.36,72.4,78.02,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.71352539277775,58.18110080722223,-0.0002307766666666,51.00549139555555,-5.279386838410484,18.0042,23.01024605065254,21.113921725,26.365019461292945,60.19,60.62,61.05,66.8,68.44,103.39,418.924,359.59526666666665,14.607826666666666,30.479993333333333,69.65718666666666,2021-09-01 16:15:00
2021-09-01 16:30:00,86.81166,85.85793333333332,86.63996666666667,87.36373333333333,85.9012,87.48384,222.89904,226.33999333333333,146.12352666666666,2.919426666666667,10.280873333333334,1.7848866666666665,70.42,72.55,78.09,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.23249846333331,58.14001476666667,0.0005383266666666,51.09205825555556,-39.99781464372898,18.06,23.139022992765376,21.240175383333334,26.42005366583527,64.45,64.17,64.83,67.39,68.78,105.23,413.8433333333333,354.8344,16.79738,30.489206666666668,69.65426000000001,2021-09-01 16:30:00
2021-09-01 16:45:00,86.81154,85.89461333333334,86.68419999999999,87.34418666666667,85.89382666666667,87.44725333333332,223.50586,226.8752533333333,146.43334000000002,2.87756,10.268733333333332,1.80322,70.59,72.73,78.24,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.14930379333332,58.423013249444445,0.0011169555555555,50.76863522166666,-665.3680555455211,17.367,23.340058002403907,21.358225783333328,26.30204638183181,64.54,64.37,64.74,67.43,66.18,138.6,442.88866666666667,372.0948,17.56611333333333,30.476713333333336,69.66275999999999,2021-09-01 16:45:00
2021-09-01 17:00:00,86.77782666666667,86.09222666666666,86.62763333333332,87.27342666666667,85.92800000000001,87.35900666666666,224.0741933333333,226.96708666666663,146.58982,2.8707333333333334,10.327473333333334,1.8142733333333327,70.79,72.99,78.14,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.86452021777778,58.55557951111111,0.00026804,50.89492292777778,-655.4649458305742,17.6116,23.49216527693125,21.430145058333324,25.97968650456164,66.4,66.05,66.39,67.63,67.15,158.32,491.1346666666667,423.6,18.05996,30.47751333333333,69.6576,2021-09-01 17:00:00
2021-09-01 17:15:00,0.6170666666666667,0.6118466666666666,86.60545333333333,0.60528,86.08263333333335,87.32641333333332,223.22647333333333,225.29788666666667,146.07102,2.92764,10.10714,1.7984066666666665,70.87,73.16,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.44521982166668,58.24980771944445,-0.0012261438888888,50.93314312888889,-930.3000864036336,16.9775,23.52062807254839,21.407116541666667,25.66862102544621,65.85,65.57,65.9,69.38,69.49,132.68,490.0446666666666,413.9951333333333,17.86636,30.47421333333333,69.66727333333333,2021-09-01 17:15:00
2021-09-01 17:30:00,0.6172799999999999,0.6110333333333333,86.54206666666667,0.6051266666666667,86.06194666666667,87.26261333333333,224.43792,226.21293333333327,146.98117333333332,2.9327400000000003,10.076033333333331,1.7577533333333333,70.93,73.33,77.8,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.56768396166667,58.020736635,-0.0018568583333333,50.96711175666667,,16.6037,23.61871495984809,21.389467399999997,25.77312992582756,68.08,67.68,68.16,67.78,69.52,105.32,441.924,372.7373333333333,19.08952,56.40701333333333,69.61197999999999,2021-09-01 17:30:00
2021-09-01 17:45:00,0.6181066666666666,0.6132133333333333,86.57104,0.6058133333333333,86.04199333333332,87.28492,224.10967333333332,226.97564666666668,146.8620733333333,2.881466666666667,10.3531,1.7538066666666663,71.08,73.48,77.84,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.27306990277778,58.233244883888894,-0.00169613,50.99741673555556,-12.49384775874567,17.1701,23.727179872008666,21.454183858333337,25.86457653173977,69.63,69.12,69.55,67.19,68.91,104.6,428.4873333333333,362.0841333333333,20.33541333333333,83.09257333333333,69.55767999999999,2021-09-01 17:45:00
2021-09-01 18:00:00,0.6177866666666667,0.6117533333333333,86.55036,0.6057666666666667,86.10973333333332,87.26000666666667,223.95714666666663,226.81100666666669,146.25574666666668,2.901346666666667,10.075846666666669,1.7934066666666666,71.29,73.66,77.82,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.15299276555557,58.29858537388888,-0.0006697461111111,50.90120948944444,-11.337985574766476,16.1806,23.8770586212886,21.53148169999999,25.83331290838123,70.62,70.18,70.54,67.02,68.0,104.45,430.1053333333333,338.3982666666667,20.96307333333333,96.83064,60.51262,2021-09-01 18:00:00
2021-09-01 18:15:00,0.62088,0.6158133333333333,86.50486666666667,0.6081866666666667,86.35393333333333,87.20494000000001,184.2794133333333,188.85798666666668,147.21048666666667,1.40416,8.700553333333334,1.3083,71.42,73.81,76.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,139.4913764738889,58.27049760333333,-0.0005186877777777,51.00956148111111,-12.330797898973248,14.7415,23.93657651831512,21.6280389,25.20183528211612,70.77,70.25,70.27,64.43,65.36,337.0,657.9746666666667,191.70546666666667,21.14588,96.90706666666668,26.26961333333333,2021-09-01 18:15:00
2021-09-01 18:30:00,0.6269666666666667,0.6219733333333333,86.43039999999999,0.61398,87.40418666666666,87.12929333333334,181.72635333333332,185.2041133333333,147.26174,1.27492,8.52794,1.2748933333333334,71.49,73.84,75.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,244.3788996,58.73802886722222,-0.0003595761111111,51.35914659666666,-487.71092083388754,14.0685,23.89003946121278,21.78762654166667,23.81413754205585,67.66,67.1,66.13,65.07,67.86,400.0,1029.642,1.8453333333333333,19.27901333333333,96.89853333333332,1.89264,2021-09-01 18:30:00
2021-09-01 18:45:00,0.6266066666666668,0.62176,86.50378,0.61454,87.55910666666666,87.13982666666666,182.14664666666667,185.66643333333332,147.35370666666668,1.2633933333333334,8.600140000000001,1.3011066666666666,71.32,73.6,73.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,239.24890505166667,58.92414378611111,0.0003550988888888,51.30528845555556,-552.9701377870209,14.4898,23.551598008320013,21.738201391666667,22.749559756425697,63.8,63.48,62.7,68.39,66.43,274.0,992.16,1.8008666666666668,16.358773333333332,96.89756,1.87162,2021-09-01 18:45:00
2021-09-01 19:00:00,0.6272866666666667,0.62252,86.56385999999999,0.61428,87.09612,87.18711333333334,182.02069333333333,185.41978666666668,147.88039333333333,1.2691666666666668,8.633420000000001,1.3111866666666667,71.07,73.34,73.37,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,176.3174558433333,59.263259072777785,0.0005661855555555,51.26770510888889,-420.8074913871618,14.607,23.327252726038807,21.629465166666662,22.60312436465523,62.96,62.77,62.59,70.73,63.23,163.73,655.1286666666667,1.8838,15.833666666666666,96.89586,1.87662,2021-09-01 19:00:00
2021-09-01 19:15:00,0.6273533333333333,0.6222466666666667,86.60769333333333,0.6136866666666666,86.85440666666666,87.26893333333334,45.53823333333333,45.67706,17.0453,1.253426666666667,8.712553333333334,1.3135599999999998,70.86,73.18,73.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,128.72259125611112,58.851602965,0.0037955838888888,51.224457140555565,-82.40965520294044,14.3443,23.11593683203762,21.452740641666665,22.73167549727691,62.13,62.28,62.41,66.43,67.12,103.73,479.192,1.9492666666666667,15.295833333333333,96.89253333333332,1.8766133333333332,2021-09-01 19:15:00
2021-09-01 19:30:00,0.6260266666666666,0.62124,86.58989333333334,0.6139666666666667,86.69014,87.29822666666668,36.12459333333333,35.954100000000004,7.906719999999999,1.2373066666666666,8.738100000000001,1.2948466666666667,70.53,72.76,73.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,101.02245001388889,58.762468122777776,0.0025741866666666,51.31567009055555,-65.01340771428406,13.853,22.85334534395037,21.24532645833333,22.662127087846105,62.21,62.32,62.68,68.55,69.06,106.05,429.9093333333333,1.803,15.425746666666669,96.89216,1.873306666666667,2021-09-01 19:30:00
2021-09-01 19:45:00,0.6263666666666666,0.6218133333333333,86.68568,0.6134933333333333,86.73006000000001,87.3553,35.54097333333333,36.65674666666666,7.879320000000001,1.2915733333333332,8.619986666666668,1.2929666666666668,70.25,72.47,72.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.39764783277778,58.37827221388888,0.0032747627777777,51.206970042222224,-31.775729574757747,13.8852,22.606454013530826,21.05070518333333,22.43866959749153,62.14,62.28,62.68,68.55,66.16,105.52,428.4726666666666,1.7729333333333337,15.4709,96.88948,1.8837866666666665,2021-09-01 19:45:00
2021-09-01 20:00:00,0.6265933333333333,0.6219866666666667,86.72003333333333,0.6137333333333334,86.82555333333333,87.41900666666668,35.804986666666665,35.479913333333336,7.893413333333333,1.2754800000000002,8.70406,1.2966866666666663,70.03,72.21,72.55,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.25025352222222,58.02278598222222,0.0026859155555555,51.22541730611111,-6.019555716083336,12.8236,22.447127064382016,20.939963491666663,22.235658095291967,62.25,62.28,62.83,68.52,69.07,104.1,426.95,1.7755333333333332,15.565993333333331,96.88952666666668,1.87494,2021-09-01 20:00:00
2021-09-01 20:15:00,0.6257866666666667,0.6213133333333333,86.7158,0.6130733333333332,86.89330666666666,87.47368,35.82818666666667,35.1917,7.87938,1.26418,8.635653333333332,1.3126733333333334,69.87,71.99,72.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.9268639,57.82492723777778,0.003187795,51.16512444055556,-5.839912414948672,13.9008,22.31870511371369,20.877655433333327,22.02009609694943,62.47,62.28,62.83,44.36,69.38,107.14,421.644,1.7569333333333332,15.610873333333332,96.89266,1.87414,2021-09-01 20:15:00
2021-09-01 20:30:00,0.6267066666666667,0.6220666666666667,86.79942666666668,0.6139466666666668,87.01539333333334,87.49027333333333,36.43031333333333,35.37291333333334,7.818326666666667,1.2441,8.715913333333333,1.28616,69.85,71.79,71.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.5188784638889,57.77266243666666,0.0038069172222222,51.13331299777777,-5.555394508587096,13.5759,22.210875639543644,20.905985708333333,21.891856884617425,62.65,62.29,62.8,44.53,69.52,103.9,398.6633333333333,0.9124,15.59532,96.89338,8.311766666666667,2021-09-01 20:30:00
2021-09-01 20:45:00,0.6274066666666667,0.6225133333333334,86.73263333333334,0.61286,87.00388666666666,87.42052,36.63852,35.69888666666667,7.905913333333333,1.2694800000000002,8.679933333333334,1.3336266666666667,69.85,71.63,71.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.65998296777778,57.72292543055556,0.0060267566666666,51.30914524666667,-5.229646382788347,13.9425,22.144144064118223,20.943539775,21.72265858697375,69.1,62.43,62.83,44.2,68.86,103.13,396.43,21.93166666666667,15.636086666666667,96.88582666666666,20.498046666666667,2021-09-01 20:45:00
2021-09-01 21:00:00,0.6271,0.6222733333333333,86.77874666666666,0.6155,87.06155333333332,87.46193333333333,36.19554666666667,35.50142,7.76594,1.2485,8.724633333333335,1.2778733333333332,69.91,71.56,71.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.63336082722222,57.74020083722222,0.0056877811111111,51.18553325833334,-4.939526991713239,13.8074,22.09795405619116,21.02287856666667,21.596913077082377,71.43,62.92,63.41,44.98,69.17,104.32,396.646,90.5458,16.035173333333333,96.89406,29.82682,2021-09-01 21:00:00
2021-09-01 21:15:00,0.6285666666666666,0.6218199999999999,0.5999,0.6144466666666666,0.6148466666666667,0.6253733333333333,36.151833333333336,35.149739999999994,7.776893333333334,1.2516466666666666,8.60208,1.28374,69.9,71.48,71.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.31076015722222,57.61467247833333,0.0035800733333333,51.13851314944444,-4.808771271992155,13.3398,22.00799885914938,21.016919883333337,21.489317295862804,75.13,63.76,64.25,45.05,68.71,103.97,398.062,128.8426,16.72632666666667,96.90070666666666,33.71745333333333,2021-09-01 21:15:00
2021-09-01 21:30:00,0.6295733333333333,0.6228866666666666,0.6007333333333332,0.61392,0.5999599999999999,0.62494,35.63192,35.58656666666666,7.87836,1.2737266666666665,8.63516,1.27856,69.91,71.32,70.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.34349496166666,58.38838714388889,0.0031441594444444,51.10848489055556,-4.456879369231751,14.0033,21.954296592932963,21.022039791666668,21.414849972907348,79.0,64.52,65.01,44.96,67.7,104.41,400.7146666666667,155.50593333333333,17.347106666666665,96.88916,36.27966666666667,2021-09-01 21:30:00
2021-09-01 21:45:00,0.6284133333333333,0.6220133333333333,0.60138,0.6143933333333333,0.5801666666666667,0.6243666666666667,35.588206666666665,35.89070666666667,7.897406666666667,1.28058,8.752486666666666,1.3108533333333334,69.92,71.25,70.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.24370073555556,58.91367565888889,0.0055499888888888,51.05796647055556,-4.235072566830248,13.6871,21.938908660892597,21.051784008333325,21.407360604793094,81.95,65.19,65.71,44.81,67.1,104.78,401.19466666666665,179.0134,17.80336,96.90050666666666,38.85590666666667,2021-09-01 21:45:00
2021-09-01 22:00:00,0.6288733333333333,0.6223933333333334,0.6024200000000001,0.6144733333333333,0.5836066666666666,0.6256733333333333,35.73488,35.43400666666666,7.862046666666667,1.32724,8.8483,1.3321466666666666,69.94,71.2,70.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.46067937944444,59.03961251444444,0.0051930727777777,51.03781011888888,-4.138761609591586,13.1346,21.954296592932963,21.0757417,21.378996747049143,83.7,65.74,66.24,44.96,66.62,104.23,401.2853333333333,174.9522,18.20482,96.89375333333334,36.97162,2021-09-01 22:00:00
2021-09-01 22:15:00,0.62982,0.6229666666666667,0.6009466666666666,0.6146866666666667,0.5814466666666667,0.6241533333333333,35.901426666666666,35.63930666666667,7.8544,1.2733666666666668,8.699033333333334,1.2731533333333334,69.87,71.18,70.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.28360396277778,59.224448324444445,-0.0009914049999999,51.05168386944445,-3.959564967001053,13.61,21.971759659280508,21.01643715,21.36875358255048,66.63,66.01,66.55,68.46,70.07,105.34,429.222,177.96193333333335,18.44265333333333,96.89761333333333,33.72305333333333,2021-09-01 22:15:00
2021-09-01 22:30:00,0.6287866666666666,0.62194,0.6008733333333333,0.6142266666666667,0.5810333333333334,0.6234266666666667,35.464886666666665,35.48384,7.818046666666667,1.2384133333333334,8.72822,1.2964066666666667,69.61,71.14,70.36,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.15717985222224,58.97737574166667,-0.0019755038888888,51.09829153277777,-3.7696830152171024,13.6714,21.9645556321758,20.9009393,21.29193841646827,66.5,66.01,66.57,68.8,68.86,106.5,434.8546666666667,164.49033333333333,18.442066666666665,96.89747333333334,31.9465,2021-09-01 22:30:00
2021-09-01 22:45:00,0.6295333333333333,0.6222666666666666,0.5999199999999999,0.6144933333333333,0.58192,0.6232866666666667,36.26848,35.34516,7.831593333333333,1.2635066666666668,8.706413333333334,1.2701533333333332,69.52,71.11,70.26,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.42442828,58.815180958333336,-0.0027249588888888,51.083585475,-3.690508243301749,13.2113,21.94916719880706,20.83936437500001,21.21554719560538,66.37,65.99,66.5,68.65,67.54,106.42,434.0286666666667,168.0874,18.332753333333333,96.89192666666666,31.95154666666667,2021-09-01 22:45:00
2021-09-01 23:00:00,0.62872,0.6229333333333333,0.6011333333333333,0.61472,0.58248,0.6241133333333334,36.13732666666667,35.74384,7.8518,1.28272,8.736113333333332,1.296606666666667,69.41,71.06,70.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.433213715,58.60245125000001,-0.0029765044444444,51.11557718888889,-3.4627600340375864,13.1305,21.91053244920153,20.780697625,21.174597520526333,66.28,65.87,66.44,68.47,67.96,105.69,434.1526666666667,168.53526666666667,18.29384,96.89908666666666,32.53864,2021-09-01 23:00:00
2021-09-01 23:15:00,0.63012,0.6222533333333333,0.6013466666666667,0.61446,0.5840066666666667,0.62464,35.768813333333334,35.979926666666664,7.80954,1.299046666666667,8.669266666666665,1.2766733333333335,69.28,71.04,70.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.523065705,58.58543824,-0.0021324716666666,51.10604170388889,-3.319573636819441,12.8666,21.88009715953956,20.773661008333335,21.09782764798331,66.25,65.82,66.39,68.77,67.67,105.45,432.40133333333335,170.03066666666666,18.277406666666664,96.88942,32.96050666666667,2021-09-01 23:15:00
2021-09-01 23:30:00,0.6295266666666667,0.6224066666666667,0.59846,0.6148466666666667,0.5828333333333333,0.6232733333333333,36.77281333333334,35.11382666666667,7.776433333333333,1.2723533333333334,8.68578,1.25864,69.18,70.97,69.85,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.51129065722222,58.63845479666666,-0.0019663016666666,51.08186776111111,-3.194905781591804,13.5782,21.859246360106116,20.728399275,21.0411096690122,66.19,65.82,66.33,68.62,67.93,106.31,432.6186666666666,173.57606666666666,18.248966666666668,96.89404666666664,33.999946666666666,2021-09-01 23:30:00
2021-09-01 23:45:00,0.6290466666666668,0.6235066666666665,0.60012,0.6155333333333334,0.5830666666666667,0.62366,35.601393333333334,35.62871333333333,7.828819999999999,1.2754666666666663,8.709706666666667,1.2796200000000002,69.11,70.94,69.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.33391410611112,58.67043908111111,-0.00095672,51.17635189222222,-3.1011787323429973,13.5033,21.831213912353064,20.73571036666667,20.99271371477596,66.23,65.79,66.34,69.02,69.35,106.12,431.9786666666667,181.8672,18.258106666666663,96.89200666666667,34.75069333333333,2021-09-01 23:45:00
2021-09-02 00:00:00,0.6295333333333333,0.6226,0.6019933333333333,0.61412,0.5850799999999999,0.6243266666666667,36.189600000000006,35.38012666666667,7.815766666666667,1.2401466666666667,8.743313333333333,1.29036,69.04,70.88,69.64,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.3140133688889,58.272188445000005,-0.0006264827777777,50.973940505,-2.98002730481776,13.4892,21.807968391673118,20.70325230833334,20.923865841309294,66.21,65.85,66.37,68.86,68.14,105.56,432.4626666666666,180.2348,18.27802,96.89153333333334,34.749093333333334,2021-09-02 00:00:00
2021-09-02 00:15:00,0.62936,0.62224,0.6004,0.6142466666666666,0.5848133333333333,0.6250333333333333,36.34762,35.71965333333333,7.852066666666667,1.2526666666666666,8.710293333333334,1.2746133333333334,68.98,70.82,69.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.37323233333332,57.94077688222222,-0.0015259888888888,50.96350969333333,-2.898997140690088,13.6112,21.797713760965166,20.66451265000001,20.872713211417874,66.15,65.81,66.32,69.39,68.78,106.29,434.6086666666667,174.51166666666666,18.28567333333333,96.89292666666668,35.05426,2021-09-02 00:15:00
2021-09-02 00:30:00,0.6286866666666667,0.6235999999999999,0.6013133333333334,0.6146333333333334,0.5843533333333333,0.62414,36.142966666666666,35.57689333333334,7.833566666666667,1.2693533333333331,8.73522,1.26962,68.92,70.76,69.37,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.53708055222222,57.745459945,-0.0019180988888888,51.08330035777778,-2.817033082209041,13.2799,21.756698413220647,20.665403399999995,20.80622298392217,66.08,65.7,66.28,69.01,66.55,105.47,433.8146666666667,181.33926666666667,18.22528,96.89542,36.1001,2021-09-02 00:30:00
2021-09-02 00:45:00,0.6295000000000001,0.6232066666666667,0.6015666666666667,0.6145666666666667,0.58552,0.6242800000000001,36.21524,35.39098,7.8563,1.2631,8.767253333333334,1.2769133333333331,68.86,70.74,69.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.43281180555556,57.92260886,-0.0024844855555555,51.068555733888886,-2.637999237062559,12.9597,21.74918465806905,20.64489751666667,20.765310408490564,66.07,65.7,66.25,69.2,67.04,105.93,433.224,186.3419333333333,18.216626666666667,96.89062,36.8833,2021-09-02 00:45:00
2021-09-02 01:00:00,0.6288733333333333,0.6221066666666667,0.5989733333333334,0.6148533333333333,0.5845,0.6234666666666667,36.22059333333333,34.918886666666666,7.808286666666667,1.25508,8.672979999999999,1.3293533333333334,68.79,70.71,69.15,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.31951965777778,58.84651793166667,-0.0029842605555555,51.05046018166666,-2.6039177069856563,12.9848,21.7081775900956,20.630605500000005,20.71138470131325,66.07,65.7,66.25,68.78,67.47,106.03,432.6766666666666,189.4192666666667,18.259253333333334,96.88662,37.30702,2021-09-02 01:00:00
2021-09-02 01:15:00,0.6285799999999999,0.6270466666666666,0.60502,0.6144666666666667,0.5858399999999999,0.6247266666666668,35.57205333333333,35.21214,7.848213333333333,1.3013800000000002,8.677946666666665,1.2770933333333332,68.74,70.69,69.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.51662935555557,59.19025707944445,-0.0057553338888888,51.02788043888889,-2.458311213969285,13.8348,21.690417925108648,20.602570099999998,20.66536424660444,66.07,65.7,66.25,68.88,67.7,105.71,433.67,190.4967333333333,18.25623333333333,96.89089333333332,37.77478666666666,2021-09-02 01:15:00
2021-09-02 01:30:00,0.6306266666666667,0.6215066666666667,0.5950733333333333,0.6189133333333333,0.5869333333333333,0.6250133333333333,36.383320000000005,35.29644666666666,7.815153333333333,1.2885666666666666,8.721626666666667,1.2767466666666667,68.68,70.69,69.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.63793183833332,59.12045726111111,-0.0015949255555555,51.13095201555556,-2.3881037250975203,13.5963,21.682550690681296,20.58191003333333,20.624460549129367,66.12,65.7,66.25,68.96,67.98,106.23,433.94733333333335,197.08266666666665,18.282586666666663,96.89245333333334,38.20384,2021-09-02 01:30:00
2021-09-02 01:45:00,0.6288400000000001,0.6228466666666667,0.6008,0.6136933333333333,0.5851333333333333,0.6249733333333334,35.886086666666664,35.29965333333333,7.857293333333333,1.301213333333333,8.725146666666667,1.2605666666666666,68.65,70.65,68.99,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.65849141333334,59.043280933888894,-0.0038657222222222,51.148920285,-2.3300265502773625,12.9378,21.66955741711064,20.566738475,20.57565074942869,66.15,65.79,66.28,68.96,68.54,106.12,433.842,194.6064,18.290893333333333,96.88632666666668,38.196713333333335,2021-09-02 01:45:00
2021-09-02 02:00:00,0.6290533333333334,0.6227866666666666,0.60116,0.61486,0.5857533333333333,0.6249466666666667,36.36310666666667,34.90667333333333,7.895700000000001,1.2641733333333334,8.687193333333333,1.2999733333333334,68.58,70.63,68.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.50334743222224,59.31210693055555,-0.0025518838888888,51.05467280555556,-2.274693882827379,11.9012,21.63880707423243,20.53668615,20.542662399485096,66.11,65.73,66.27,68.89,67.22,105.1,434.62466666666666,195.76066666666665,18.286113333333333,96.88768666666668,38.19476,2021-09-02 02:00:00
2021-09-02 02:15:00,0.6303533333333333,0.62344,0.6014133333333334,0.6151266666666667,0.5871666666666666,0.6248266666666668,36.04110666666666,35.86844,7.873593333333333,1.276333333333333,8.746653333333335,1.2976,68.53,70.58,68.82,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.39839872888888,59.54091697444446,-0.0028772577777777,51.01005598722222,-2.2689968984102857,14.5478,21.6234329250251,20.53462220833333,20.517102938564506,66.1,65.7,66.26,67.43,67.59,105.41,432.474,202.63153333333327,18.285466666666665,96.89772,38.78847333333333,2021-09-02 02:15:00
2021-09-02 02:30:00,0.62924,0.6225799999999999,0.6004933333333333,0.6143333333333333,0.5852,0.62412,36.30578666666667,35.745493333333336,7.801113333333333,1.28548,8.676633333333333,1.297386666666667,68.49,70.55,68.68,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.3664933738889,58.50773449166668,-0.0015857527777777,51.01314960888889,-2.1831150533328616,12.7934,21.5950639819784,20.521821933333328,20.4608761251381,66.2,65.85,66.25,67.47,66.62,105.6,429.5373333333333,203.3104,18.285813333333333,96.89932,39.08046,2021-09-02 02:30:00
2021-09-02 02:45:00,0.62928,0.6229533333333334,0.6011533333333333,0.6155733333333333,0.5856666666666667,0.6245066666666667,35.956093333333335,35.66156,7.864046666666667,1.2930333333333333,8.680413333333332,1.3038266666666667,68.47,70.47,68.55,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.51626854166668,56.54561207555555,-0.0023119,51.06635357222222,-2.134469714569697,12.1624,21.58993953821863,20.51071730833333,20.442738712269943,66.18,65.82,66.28,67.5,68.46,105.45,431.3193333333333,204.0692666666667,18.31478,96.89325333333332,39.09024,2021-09-02 02:45:00
2021-09-02 03:00:00,0.6288866666666667,0.6229066666666667,0.6018333333333333,0.61402,0.5865666666666667,0.6246066666666666,36.40608666666667,35.78695333333334,7.844546666666667,1.26,8.7408,1.27554,68.43,70.45,68.48,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.59646617722224,56.33993032888888,-0.003001345,51.13694807833334,-2.052641610135252,13.1406,21.57256268461674,20.475602491666677,20.405155305654944,66.21,65.9,66.26,67.82,68.54,105.77,431.4533333333333,204.25853333333333,18.33244,96.89086666666668,39.085346666666666,2021-09-02 03:00:00
2021-09-02 03:15:00,0.6291,0.6221599999999999,0.60042,0.61486,0.5862533333333334,0.6243599999999999,36.28743333333333,35.52737333333333,7.862533333333333,1.27664,8.707573333333332,1.2794933333333334,68.4,70.43,68.41,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.42765597611113,56.093359970555554,-0.0028683633333333,51.13799980555555,-1.9885297408684648,13.5056,21.554444628251588,20.46973600833333,20.38932245031816,66.21,65.88,66.25,67.5,67.8,106.5,430.7506666666667,204.2724,18.353893333333332,96.89061333333332,39.088366666666666,2021-09-02 03:15:00
2021-09-02 03:30:00,0.62958,0.62214,0.5988133333333334,0.6149533333333334,0.5848,0.6245133333333333,36.08722,35.54942666666667,7.88646,1.29202,8.802426666666667,1.2597999999999998,68.37,70.39,68.36,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.40020092833332,56.86387612722222,-0.0009446611111111,51.17276561444445,-1.9241154897766208,13.2098,21.526078884469484,20.44919576666667,20.36607231022009,66.15,65.76,66.25,67.4,68.62,106.38,431.714,200.6712,18.31586666666667,96.89166666666668,39.09239333333333,2021-09-02 03:30:00
2021-09-02 03:45:00,0.6297666666666667,0.6231266666666666,0.5998333333333333,0.6141533333333334,0.58624,0.62438,35.758226666666665,36.07798666666667,7.775899999999999,1.2730933333333332,8.645933333333334,1.3185933333333333,68.33,70.34,68.28,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.29963599777778,57.613201825,-0.0018475111111111,51.10510722833333,-1.885012743933792,13.654,21.518205073407955,20.44651470833333,20.30755698076365,66.1,65.76,66.24,67.82,67.95,105.88,432.0266666666666,201.45026666666664,18.30213333333333,96.89546,39.08649333333334,2021-09-02 03:45:00
2021-09-02 04:00:00,0.62926,0.6224266666666666,0.6022066666666667,0.6144999999999999,0.5874733333333334,0.62496,35.745446666666666,35.368986666666665,7.889399999999999,1.274673333333333,8.772286666666668,1.3365533333333337,68.29,70.29,68.21,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.46682312944444,56.17283412277778,-0.0005428605555555,51.15018223833333,-1.8668907195697468,13.6339,21.495340999621646,20.431806091666672,20.30244698707878,66.1,65.72,66.19,67.34,68.62,105.32,431.42266666666666,204.10286666666667,18.294860000000003,96.89529333333331,39.19959333333334,2021-09-02 04:00:00
2021-09-02 04:15:00,0.6282533333333333,0.6226400000000001,0.6003666666666666,0.6140133333333334,0.5862533333333334,0.6245533333333333,36.501306666666665,35.56298666666667,7.860386666666667,1.2805933333333333,8.63162,1.3544066666666663,68.27,70.29,68.16,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.5224637188889,55.71717462833333,-0.0020360438888888,51.13638055166666,-1.7745841153634887,13.2939,21.47959048051007,20.41022660833333,20.27408500869666,66.07,65.72,66.21,67.55,69.17,106.31,430.928,211.55386666666664,18.300886666666667,96.88486,39.98354,2021-09-02 04:15:00
2021-09-02 04:30:00,0.6283666666666666,0.6223066666666667,0.6005666666666667,0.6136866666666666,0.5864466666666667,0.6242599999999999,35.9924,35.55765333333333,7.902959999999999,1.3001533333333333,8.810653333333333,1.3197800000000002,68.23,70.25,68.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.40415573,55.40152133777777,-0.0031850077777777,51.15185431111112,-1.7365130927605146,13.171,21.477603151362587,20.392054458333337,20.236020676059923,66.09,65.77,66.25,67.95,68.68,106.38,432.1713333333333,211.97786666666667,18.32585333333333,96.89472666666668,39.97738666666667,2021-09-02 04:30:00
2021-09-02 04:45:00,0.6285666666666666,0.6195333333333333,0.6018,0.6157666666666667,0.5844400000000001,0.6221466666666667,36.58909333333334,35.55164666666666,7.759826666666666,1.2560933333333333,8.647960000000001,1.253966666666667,68.2,70.25,68.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.36630515111112,55.74883278944444,-0.0008631183333333,51.19095754,-1.6404601728070234,13.8269,21.44411693260224,20.385495750000008,20.22809619759556,66.21,65.79,66.25,67.77,69.15,105.17,430.858,212.27746666666664,18.344046666666667,96.89342,39.9773,2021-09-02 04:45:00
2021-09-02 05:00:00,0.6274066666666667,0.6189333333333333,0.5994666666666667,0.6186200000000001,0.5842933333333333,0.6231000000000001,35.98412,34.72122,7.947906666666667,1.2947,8.768106666666666,1.2644266666666666,68.12,70.21,68.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.55800711166668,55.62297994388889,-0.0066168277777777,51.11070497444444,-1.6111327724045863,12.9743,21.4389949165336,20.37355725,20.2007791165521,66.21,65.88,66.25,67.78,69.22,105.77,431.9453333333333,214.33066666666667,18.37916,96.88606666666666,39.4181,2021-09-02 05:00:00
2021-09-02 05:15:00,0.6267333333333334,0.6164066666666667,0.60268,0.6122066666666667,0.5845666666666667,0.6220933333333334,36.2096,35.603986666666664,7.886,1.2880600000000002,8.761773333333334,1.2852400000000002,68.11,70.18,67.97,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.82737821722225,55.38852379888888,0.0001990694444444,50.93711932666666,-1.5867399468720609,13.3936,21.42362929082242,20.38446715000001,20.182636310557143,66.16,65.83,66.25,66.89,68.86,106.14,432.41066666666666,210.9958,18.38581333333333,96.88918666666667,39.215046666666666,2021-09-02 05:15:00
2021-09-02 05:30:00,0.6261133333333333,0.6206666666666667,0.59854,0.6113533333333334,0.5856600000000001,0.6230399999999999,36.49894,35.16447333333333,7.852953333333333,1.2724,8.854106666666667,1.291046666666667,68.13,70.18,67.92,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.805293595,55.56559610166666,-0.0007036955555555,50.90519351333334,-1.5290578962561778,13.8607,21.4133858911232,20.351834125,20.159382987312654,66.14,65.79,66.25,67.39,67.4,105.04,431.752,212.9242,18.357126666666662,96.89306,39.21057333333333,2021-09-02 05:30:00
2021-09-02 05:45:00,0.6258266666666666,0.6193466666666667,0.59864,0.6118866666666667,0.5853466666666667,0.6228333333333332,35.86199333333333,35.38538666666667,7.882933333333333,1.267353333333333,8.712253333333333,1.2829000000000002,68.12,70.16,67.86,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.751252805,55.839115715000005,-0.0026993644444444,50.96559811,-1.4986351620475846,12.8685,21.392899928890643,20.345578141666675,20.14176726631553,66.12,65.76,66.19,67.4,67.68,104.67,430.74466666666666,212.7702,18.348993333333333,96.89353333333334,39.21404,2021-09-02 05:45:00
2021-09-02 06:00:00,0.6228400000000001,0.6154866666666667,0.5973933333333333,0.60878,0.5842266666666667,0.6218,36.00772,35.4578,7.860146666666666,1.27046,8.674326666666667,1.31102,68.1,70.12,67.83,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.00810447611111,55.65666645388889,-0.0026580583333333,50.74861493611111,-1.4623124341226186,13.3963,21.374778432076997,20.333896375,20.102652409782134,66.09,65.7,66.18,67.75,68.65,105.66,431.8953333333333,212.27373333333333,18.35003333333333,96.89024,39.20976,2021-09-02 06:00:00
2021-09-02 06:15:00,0.62276,0.61544,0.5991866666666666,0.6079333333333333,0.5857266666666666,0.6209333333333333,36.36923333333333,34.78602,7.745513333333333,1.28162,8.71712,1.2638733333333332,68.07,70.08,67.78,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.07309362111113,55.91820612166666,-0.0039106305555555,50.72671392888889,-1.4229195095361808,13.9916,21.36453577216031,20.300855116666664,20.09297030836973,66.09,65.73,66.15,67.82,68.73,105.25,431.668,213.25846666666664,18.325993333333333,96.89317333333334,39.21049333333334,2021-09-02 06:15:00
2021-09-02 06:30:00,0.62278,0.6155466666666667,0.5974266666666667,0.6088066666666666,0.5851466666666667,0.6206600000000001,36.05238,35.49941333333334,7.936966666666666,1.2699733333333332,8.768553333333333,1.2956866666666669,68.03,70.06,67.75,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.0637988277778,55.735282257222224,-0.0019475033333333,50.70837088833333,-1.3723906357469169,12.9313,21.35705215914237,20.298159716666664,20.06003602132563,66.07,65.72,66.15,67.57,67.34,105.73,431.95866666666666,215.00746666666663,18.33731333333333,96.88827333333332,39.21663333333333,2021-09-02 06:30:00
2021-09-02 06:45:00,0.6217666666666666,0.6155466666666667,0.5967733333333333,0.6068333333333332,0.58516,0.6203066666666667,36.126866666666665,35.38946,7.925466666666667,1.25748,8.684673333333334,1.2650266666666667,68.0,70.01,67.68,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.99575057333332,55.67911574055555,-0.0024218261111111,50.57378487388889,-1.383365704013252,14.1916,21.336967875279868,20.288005183333336,20.054928112097343,66.06,65.72,66.12,67.57,68.88,105.1,431.56733333333335,216.9464,18.315033333333336,96.89243333333334,39.216946666666665,2021-09-02 06:45:00
2021-09-02 07:00:00,0.62106,0.61414,0.5970533333333333,0.6063,0.5838266666666667,0.6199866666666666,36.043400000000005,35.257373333333334,7.88036,1.2596999999999998,8.777293333333335,1.2737266666666665,67.98,70.02,67.62,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.9465087527778,55.64170466777778,-0.0015389366666666,50.7320952111111,-1.3574178383547015,13.3278,21.328688616983868,20.288324191666668,20.029389069469744,66.07,65.72,66.12,67.9,67.02,105.38,433.18,217.35146666666665,18.320606666666663,96.89265333333331,39.21518666666667,2021-09-02 07:00:00
2021-09-02 07:15:00,0.6187933333333333,0.6136266666666667,87.02558666666667,0.6150866666666667,88.13985333333333,88.28714666666666,35.47531333333333,35.457413333333335,7.785226666666667,1.25458,8.603873333333333,1.28356,68.24,70.09,68.06,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,130.51536761388888,55.14469921333333,0.0182782727777777,50.74172832944444,-1.3338403514939137,13.4385,21.415751837208177,20.50635782500001,20.58076337380436,87.34,65.72,85.62,155.77,68.55,281.0,639.6186666666667,333.5430666666667,18.25814,96.89329333333332,39.2685,2021-09-02 07:15:00
2021-09-02 07:30:00,0.6194066666666667,0.6150066666666666,87.62858,0.6193333333333333,88.28101333333333,88.51733333333333,35.65925333333333,35.72303333333333,7.87426,1.25628,8.774206666666666,1.27132,69.0,70.26,68.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,266.20337496111114,55.42333865611111,0.0377651305555555,50.61930091277778,-1.262658888510806,13.7145,21.55919443253288,20.881521100000004,21.289578562860527,90.06,65.9,80.8,238.0,67.7,371.0,1174.426,522.2972666666667,18.32773333333333,96.89870666666664,39.79697333333333,2021-09-02 07:30:00
2021-09-02 07:45:00,0.6181666666666668,0.6134066666666667,87.29638666666666,0.6191866666666667,88.00206666666666,88.28524666666667,35.93216666666667,35.19700666666667,7.832806666666666,1.2779200000000002,8.66838,1.2915066666666666,69.89,70.52,69.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,307.27090702444445,55.423555318888894,0.0440046616666666,50.639957538888886,-1.1955140465960392,13.5873,21.731066379411573,21.20024973333333,21.704541346168583,89.92,66.24,80.8,235.0,67.83,323.0,1232.5193333333334,521.3768,18.559906666666667,96.89337333333332,36.65567333333333,2021-09-02 07:45:00
2021-09-02 08:00:00,0.6196733333333333,0.6150800000000001,87.11108,0.6199933333333333,87.88536,88.07474666666667,35.89346666666667,35.53197333333333,7.8929,1.2695599999999998,8.718,1.29534,70.64,70.68,70.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,301.1667207066667,55.64670312277779,0.0437336072222222,50.78945369777777,-1.2096319703245433,13.5686,21.87975981394516,21.439102966666663,22.05842107763982,94.16,66.31,84.49,199.0,69.48,406.0,1229.3673333333331,486.8038666666667,18.608486666666668,96.89638,34.00216,2021-09-02 08:00:00
2021-09-02 08:15:00,86.88454,88.36252666666665,86.9692,88.0774,87.79724666666667,87.55988,161.64070666666666,164.91104,138.17748666666665,1.2832466666666666,8.71848,1.2745533333333334,70.97,70.86,70.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,238.78901794777775,55.71511357444444,0.010595595,50.60600848,-1.1557868612750577,13.8065,22.14655675875099,21.642885558333333,22.48221009668288,86.49,66.37,84.71,46.71,68.09,258.0,973.5213333333334,384.64433333333335,18.609213333333333,96.89743333333334,32.18002,2021-09-02 08:15:00
2021-09-02 08:30:00,86.78120666666668,87.23478666666666,86.89630666666667,87.99853333333334,86.85901333333332,87.25782666666667,171.91841333333332,174.66406,148.1144666666667,1.2596533333333333,8.776819999999999,1.2641266666666666,71.09,71.22,71.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,158.19905059500005,55.61412629666667,-0.0053569749999999,50.589875495,-1.107249110951166,14.6338,22.431713296132276,21.619989791666665,22.72114986926272,67.59,66.74,69.04,72.48,67.63,83.61,461.5413333333333,105.7912,18.72664,96.89488,28.45958,2021-09-02 08:30:00
2021-09-02 08:45:00,86.69995333333333,87.37280000000001,86.82150666666666,87.56734,86.66225333333334,87.31324666666666,171.48869333333332,175.90619999999998,147.9863333333333,1.2645466666666667,8.572046666666667,1.2603,70.96,71.52,71.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,128.2129879,55.50850378333334,0.0001958633333333,50.762571615,,13.7971,22.660316622522657,21.61824270833333,22.35377075348231,67.02,66.64,67.05,65.14,64.31,94.69,445.0693333333333,80.33593333333333,18.5575,96.9047,26.59283333333333,2021-09-02 08:45:00
2021-09-02 09:00:00,86.73458666666667,87.72205333333333,86.79866,87.36743333333334,86.82498666666667,87.37942,171.70496,174.12908666666667,147.93166000000002,1.2511133333333333,8.595413333333333,1.2906133333333334,70.9,71.72,70.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,101.55328443833332,55.30193222444445,0.0001851727777777,50.559862115,-0.9958467161195356,13.9437,22.788910305622665,21.645335799999994,22.112153016861495,66.54,66.32,66.72,67.05,68.46,104.91,435.068,82.60753333333334,18.333646666666667,96.89613333333334,28.242026666666668,2021-09-02 09:00:00
2021-09-02 09:15:00,86.70156,87.61688000000001,86.84840666666668,87.33002666666667,87.07607333333334,87.43928,222.29765333333336,225.58812666666665,148.18707333333333,2.8423666666666665,10.171493333333334,1.7925266666666666,70.88,71.99,70.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.14524895444444,55.61267874,-0.0017348177777777,50.51956296777777,-0.960146375444412,13.8432,23.020545633940344,21.666849091666663,22.23052385657627,66.39,66.15,66.5,66.7,68.36,105.64,434.24733333333336,104.56773333333334,18.20718,96.89018666666668,30.733733333333337,2021-09-02 09:15:00
2021-09-02 09:30:00,86.77644666666667,87.59686666666667,86.86945999999999,87.54988,87.22858666666666,87.44002666666667,224.0531333333333,227.30979333333332,146.80404666666666,2.88904,10.14984,1.8042066666666663,70.88,72.27,70.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.78135632611112,55.29748336777778,4.6372222222222106e-05,50.64838411722222,-0.9016557243327126,15.4219,23.172420888432043,21.69951473333333,22.315107893179917,66.43,66.12,66.54,67.43,67.9,105.71,430.9926666666667,125.47086666666668,18.194086666666667,96.89747333333334,32.5245,2021-09-02 09:30:00
2021-09-02 09:45:00,86.7726,87.56075333333334,86.84344666666667,87.39620666666666,87.28807333333333,87.45291333333333,224.4335,227.2872,147.12398666666667,2.896333333333333,10.204726666666666,1.8528733333333332,70.9,72.51,71.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.93053297388887,55.54233721555556,0.001368025,50.50926445277778,-0.8213357565571212,15.6281,23.280849524621203,21.687241316666665,22.43596508598404,66.59,66.25,66.7,66.8,67.68,106.65,431.8433333333333,129.46626666666666,18.32968,96.89655333333332,32.520253333333336,2021-09-02 09:45:00
2021-09-02 10:00:00,86.76013333333334,87.51173333333332,86.81703333333333,87.40912,87.27164666666667,87.46254,224.55175333333327,228.06128666666663,147.74910666666668,2.89934,10.30932,1.8014133333333333,70.93,72.66,71.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.94545787,55.28737441277778,-0.0009601977777777,50.676895365,-0.7167843144763284,16.7572,23.37100234980062,21.762621916666664,22.60801323240463,66.79,66.43,66.92,66.77,68.95,104.78,431.9693333333333,124.36846666666666,18.45468,96.9001,30.60508,2021-09-02 10:00:00
2021-09-02 10:15:00,86.77316666666667,87.45522666666666,86.82727333333334,87.4619,87.23744666666667,87.52952,225.2366133333333,228.38584,147.69492,2.88422,10.366386666666669,1.778,71.05,72.87,71.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.06607083055556,55.66335715833333,-0.0006264033333333,50.68982470666666,-0.4886563798735682,16.0942,23.476840088375354,21.827303266666668,22.87036080702489,66.96,66.63,67.1,66.79,68.39,105.82,432.2286666666667,98.38553333333331,18.590173333333333,96.89667333333334,27.507126666666668,2021-09-02 10:15:00
