time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-09-02 10:30:00,86.75147333333332,87.35824,86.77574666666666,87.35786,87.07492666666667,87.44182666666667,225.6273733333333,227.76036666666667,148.23042666666666,2.87406,10.351413333333332,1.8349133333333332,71.19,73.06,72.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.19665832666666,55.50608568611111,-0.0115684094444444,50.80014125611111,-0.2513454167307083,16.5639,23.54909139022192,21.867085608333333,23.115050805079026,67.14,66.79,67.29,68.5,68.44,104.21,432.598,69.59546666666667,18.68914,96.89786666666669,24.23112,2021-09-02 10:30:00
2021-09-02 10:45:00,86.77751333333335,87.38316,86.78792,87.33825333333334,87.01045333333333,87.45914666666665,224.54880666666668,227.84780666666663,147.3437866666667,2.8871266666666666,10.317993333333334,1.81604,71.28,73.29,72.41,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.78064780777775,55.223496810555545,-0.0046384038888888,50.95263646666667,-0.1555160253689282,16.0794,23.649836549749125,21.938499325,23.303249660653307,67.19,66.83,67.35,68.63,67.37,105.1,433.352,35.165600000000005,18.721206666666667,96.89686,21.076986666666667,2021-09-02 10:45:00
2021-09-02 11:00:00,86.79276,87.44271333333333,86.79121333333335,87.28184666666667,86.89727333333333,87.47825333333334,225.02052,227.57888,147.79738,2.9343266666666663,10.3534,1.7647933333333332,71.37,73.38,72.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.06834699722222,55.483987178888896,-0.0015242777777777,50.76676117111111,-0.0497122064339846,17.4113,23.729698905663952,21.941834708333328,23.67463496280948,67.14,66.85,67.3,68.91,68.6,105.84,433.07866666666666,18.6602,18.67218,96.90074666666666,18.94164,2021-09-02 11:00:00
2021-09-02 11:15:00,86.78828,87.14959333333333,86.73810666666667,87.18274,86.67156,87.42132666666666,225.68562666666668,229.2550733333333,148.36584,2.98308,10.26434,1.8070533333333327,71.51,73.53,73.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.88110816333332,55.59600673166666,-0.0001990166666666,50.84760922833333,0.0930283287413706,17.3206,23.80733351750615,22.01010700833334,24.285034223087,67.14,66.83,67.33,68.26,67.34,105.64,431.7013333333333,15.6012,18.63438,96.8993,17.43994,2021-09-02 11:15:00
2021-09-02 11:30:00,86.78178666666666,87.01244,86.76328666666667,87.19856,86.57212666666668,87.48386,224.4422333333333,227.5084533333333,147.00661333333335,2.938146666666667,10.203853333333331,1.8202066666666668,71.61,73.71,74.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.60423828666666,55.288428081666666,-0.0001840444444444,50.838170895000005,0.1853784233462155,18.2049,23.905550608836563,22.03667140833333,24.77530812124144,67.32,66.97,67.38,66.82,68.99,121.08,432.7946666666666,5.790933333333333,18.70187333333333,96.89530666666666,14.181226666666667,2021-09-02 11:30:00
2021-09-02 11:45:00,86.78383333333333,86.97466666666666,86.77452666666666,87.15625333333334,86.52177333333334,87.45156666666666,224.9376,227.63451333333333,147.76307333333335,2.820126666666667,10.135006666666667,1.7673,71.72,73.87,74.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,107.83420987222222,55.33515092277777,-0.0017236483333333,50.84779387722222,0.2875201245962072,16.7059,23.990834180704383,22.124838800000006,24.546879707398887,67.26,66.86,67.08,67.93,64.92,211.0,545.966,7.478733333333333,18.69998,96.8925,9.034226666666664,2021-09-02 11:45:00
2021-09-02 12:00:00,86.74152666666667,87.30633333333334,86.70182,86.96568,86.79922666666667,87.34095333333333,225.68580000000003,228.54484,148.06374666666667,2.919293333333333,10.298033333333333,1.72628,71.85,74.02,74.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,133.49654255166666,55.64748252055556,0.0010330977777777,51.04768184388889,0.3954880719910658,17.5454,24.078796653515383,22.1746493,24.305819430840472,66.86,66.53,66.39,66.28,68.0,248.0,666.0666666666667,1.9176,18.48528,96.89693333333334,1.8723733333333328,2021-09-02 12:00:00
2021-09-02 12:15:00,86.75338,87.53715333333334,86.71128666666667,86.954,86.92054666666667,87.30209333333333,224.7442333333333,227.34205333333333,147.29895333333334,2.89646,10.259313333333331,1.77654,71.98,74.13,74.57,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,170.34672482277776,55.71269489944444,-0.0012569066666666,50.94895612277778,0.4777941612644517,17.5816,24.12028856257848,22.235273300000006,24.365384360203507,66.63,66.17,65.92,70.02,74.94,323.0,796.6606666666667,1.4613333333333332,18.23755333333333,96.90267333333333,1.8679266666666663,2021-09-02 12:15:00
2021-09-02 12:30:00,86.72350666666667,87.73312,86.66667333333334,86.93025333333334,87.56653333333334,87.24789333333334,223.98479333333336,227.73618,147.28005333333334,2.9952866666666664,10.254353333333334,1.827246666666667,72.07,74.16,74.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,222.6957659705556,56.51905921166667,-0.0014045833333333,51.05463364055556,11.063918588695374,16.27,24.050379842600137,22.246214066666663,24.05466229551223,66.5,65.92,65.85,65.4,85.59,369.0,1000.9626666666668,0.9528666666666666,18.14621333333333,96.89274,1.8819333333333328,2021-09-02 12:30:00
2021-09-02 12:45:00,86.69165333333333,87.74484666666667,86.69976,87.09299333333334,87.67291333333333,87.27663333333334,224.90391333333332,227.9688,147.75426000000002,2.89848,10.079753333333334,1.83056,72.16,74.16,73.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.74888456722223,56.88761123999999,-0.0009362549999999,51.13391361333333,-318.7213253198573,17.6473,23.957263146803317,22.29137524166667,23.88144746137874,65.87,65.17,65.03,68.7,98.38,318.0,1026.2926666666667,0.9478666666666666,17.90378666666667,96.89731333333332,1.8704933333333331,2021-09-02 12:45:00
2021-09-02 13:00:00,86.72594666666667,87.75847333333333,86.79009333333333,87.23139333333333,87.66534,87.29227999999999,224.6477133333333,226.83118666666667,147.41578666666666,2.8441400000000003,10.27424,1.824806666666667,72.29,74.07,74.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,242.7342315111111,57.17787882944445,0.0002934011111111,51.47104921777778,-144.5706066713633,17.7705,23.91061346178384,22.315099199999988,23.8271163320166,66.43,65.72,65.85,69.25,97.2,397.0,1072.564,1.0004666666666666,17.954653333333333,96.89092,1.88524,2021-09-02 13:00:00
2021-09-02 13:15:00,86.71079333333334,87.68668666666666,86.80256666666668,87.31011333333335,87.77452,87.30988,88.66497333333334,88.76929333333334,17.075713333333333,2.9455466666666665,10.139853333333331,1.7991266666666663,72.35,73.93,73.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,254.88746331388887,57.839058905555554,0.0036299805555555,51.57407567722223,-553.1980499479328,15.8724,23.701481277850178,22.27203800833333,23.354643862025117,64.99,64.19,63.94,70.96,99.32,365.0,1128.465333333333,1.002133333333333,17.391006666666666,96.89308666666666,1.8817866666666667,2021-09-02 13:15:00
2021-09-02 13:30:00,86.67307333333333,87.76279333333333,86.66721333333334,87.31667999999999,87.54259333333333,87.26662666666667,79.11862666666666,78.64020666666667,7.788993333333334,2.8946466666666666,10.16416,1.763353333333333,72.21,73.75,74.06,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,207.06420001,57.44144986944444,0.0031447849999999,51.18949643222222,-34.86047695134831,17.0739,23.54658508698725,22.15016510000002,23.599685568641405,65.36,64.83,64.81,65.67,70.15,332.0,944.4946666666668,1.1824666666666668,17.382060000000003,96.89290666666668,1.8752133333333332,2021-09-02 13:30:00
2021-09-02 13:45:00,86.61271333333335,87.74212666666668,86.67998000000001,87.27274666666668,87.71794,87.34555999999999,78.19610000000002,78.68693333333334,7.856466666666667,2.9406066666666666,10.2025,1.85574,72.07,73.8,74.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,242.43380886000003,56.8602619661111,0.0035175972222222,51.04556546833334,-329.5887256249877,17.8717,23.556907976071216,22.070065708333345,23.75212472527795,65.74,65.29,64.89,63.56,70.07,384.0,1043.0353333333333,1.0356666666666667,17.738853333333335,96.95234,1.8825933333333331,2021-09-02 13:45:00
2021-09-02 14:00:00,86.55734666666667,87.59157333333333,86.63136666666666,87.19148,87.84410666666666,87.36476666666667,78.9918,78.69504,7.739346666666666,2.906413333333333,10.154033333333333,1.816466666666667,71.97,73.76,74.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,266.3412996388889,57.97639447277778,0.004060935,51.098822385,-829.8938273939187,18.6099,23.484658166612636,21.98779983333333,23.584337366397392,64.72,64.26,63.78,79.5,74.63,470.0,1092.1486666666667,0.9824,17.023053333333333,97.0246,1.88116,2021-09-02 14:00:00
2021-09-02 14:15:00,86.58737333333333,87.55910666666666,86.63573333333333,87.31679333333334,87.88956666666667,87.36911333333335,214.66491333333332,217.55314,138.41676666666666,2.8217,10.145873333333332,1.8940666666666668,71.9,73.71,74.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,266.7584686827778,59.221762125000005,0.000593285,51.04292312333333,-1088.1156077695814,17.566,23.45620129014253,21.97041921666668,23.351981228868794,63.51,63.05,62.47,69.3,69.91,418.0,1084.8686666666667,1.0657333333333334,16.234713333333335,97.02458,1.87808,2021-09-02 14:15:00
2021-09-02 14:30:00,86.66053333333333,87.48354666666667,86.60928,87.36465333333334,87.88610666666666,87.36882666666666,224.3070933333333,227.0369466666667,146.66396666666665,2.939753333333333,10.131026666666664,1.92532,71.88,73.64,73.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,255.38731313666668,57.48425601888889,0.0007768588888888,51.189360785,-1450.671808853519,18.1538,23.515466850593555,21.983347466666668,23.05036077227345,62.09,61.7,60.95,67.77,73.65,410.0,1069.3966666666663,1.3502,15.402226666666667,97.02092,1.8861666666666668,2021-09-02 14:30:00
2021-09-02 14:45:00,86.79168,87.33351333333333,86.69590666666666,87.30293333333334,87.76176000000001,87.38156666666667,223.40102,224.96336,146.39762000000002,2.859913333333333,10.33644,1.9221266666666668,71.89,73.58,73.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.30351482555557,59.21543872166667,0.0005098477777777,51.00730704888888,-3691.687022710317,20.0195,23.497635426817112,21.997349766666662,23.11485607076349,59.65,59.25,57.81,65.11,60.42,318.0,982.9246666666668,290.56926666666664,14.44638,68.25463333333333,31.12350666666667,2021-09-02 14:45:00
2021-09-02 15:00:00,86.77172666666667,87.62246,86.78164,87.28512666666667,87.58957333333333,87.3204,223.77990666666668,226.18856666666667,146.48950000000002,2.90172,10.294193333333334,1.859646666666667,71.67,73.43,73.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,157.21939303388888,60.79709024611111,0.0014357127777777,51.11134299,-3091.80758647747,19.5864,23.350372306961617,21.85793952500001,22.795628917845303,57.18,56.95,56.18,66.48,64.04,275.0,838.4259999999999,619.4436666666667,11.968646666666666,30.47195333333333,69.66535999999999,2021-09-02 15:00:00
2021-09-02 15:15:00,86.78026666666666,87.03932,86.78963333333333,87.27564666666667,86.88123333333333,87.39628666666665,224.00810666666663,227.00988666666663,146.52127333333334,2.891653333333333,10.167393333333331,1.8544133333333332,71.45,73.21,73.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,136.74455884277776,59.46694476611111,0.0001093949999999,50.961995862222224,-2341.103539817321,19.3102,23.23197101668734,21.71329605833334,23.238542851646685,56.38,56.1,55.85,71.62,73.14,241.0,717.7813333333332,552.7199999999999,11.45606,30.4719,69.66828000000001,2021-09-02 15:15:00
2021-09-02 15:30:00,86.77608000000001,86.90128,86.76147333333333,87.21454666666666,86.64361333333333,87.40146,224.79834,227.96862,147.28915999999998,2.9502466666666667,10.381193333333332,1.8696733333333333,71.35,73.13,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,136.02150835333333,57.69492922222222,0.0008626255555555,50.87677850666668,-1931.2669140828843,19.3354,23.20601501702447,21.70144553333334,23.246365426166847,56.6,56.4,56.25,66.42,67.1,235.0,705.548,548.4032000000001,11.786213333333333,30.471486666666667,69.67303333333332,2021-09-02 15:30:00
2021-09-02 15:45:00,86.76882666666667,86.99267333333334,86.75068666666667,87.45856,86.65244,87.45676,223.78774,226.86697333333333,146.99690666666666,2.90482,10.303373333333331,1.8172866666666667,71.35,73.14,74.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,134.203565085,56.39909719055556,0.0003048238888888,50.959576608888895,-658.4261841680162,19.5408,23.26022894248564,21.753281525,23.256675424210243,58.74,58.51,58.41,66.84,68.39,274.0,707.6993333333334,551.1311333333334,13.05604,30.475013333333333,69.66593333333334,2021-09-02 15:45:00
2021-09-02 16:00:00,86.81756666666666,87.51785333333333,86.81544666666667,87.35813333333334,87.38894,87.46774666666667,223.5098,226.09716666666665,146.59094666666667,2.90856,10.346386666666666,1.7908,71.49,73.31,74.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,148.43892442166666,56.591610110000005,0.0005774183333333,50.84667029166667,-1462.98315444938,20.1827,23.41759062115784,21.86063549166666,23.357306223872115,60.78,60.5,60.28,78.67,82.39,339.0,771.4886666666666,587.9575333333333,14.938546666666667,30.47702,69.65890666666665,2021-09-02 16:00:00
2021-09-02 16:15:00,86.81392666666667,87.78590000000001,86.75904666666666,87.30693333333333,87.64418666666667,87.41012666666667,223.6466,226.36094666666668,146.63458,2.928193333333333,10.256253333333335,1.8312266666666663,71.65,73.51,74.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,177.15067247444443,56.74048521888889,0.0007160416666666,50.884128831666665,-1481.5105148095752,17.5944,23.57224712198382,21.991015475,23.359801281250043,62.77,62.31,61.85,68.46,71.99,333.0,856.9726666666667,635.3409333333333,15.994313333333334,30.477733333333333,69.6637,2021-09-02 16:15:00
2021-09-02 16:30:00,86.83886666666668,87.77899333333333,86.82223333333333,87.24778666666666,87.80285333333333,87.42368666666667,222.33846666666668,225.14283333333333,145.55868,2.88336,10.26304,1.8549066666666667,71.83,73.7,74.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,202.88051241666665,56.75676286444445,0.0012409205555555,51.10726101833333,-1363.56927077073,18.6771,23.7194952359078,22.09602228333333,23.434676649734683,64.01,63.66,63.09,72.61,70.2,356.0,954.7313333333332,692.3628000000001,16.766046666666668,30.475753333333333,69.66694000000001,2021-09-02 16:30:00
2021-09-02 16:45:00,86.84161999999999,87.72404,86.77240666666667,87.2046,87.80252666666667,87.37951333333334,223.61934666666667,226.54819333333336,146.01020000000003,2.872453333333333,10.185300000000002,1.8207466666666667,72.0,73.86,74.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,208.17178537055557,56.646362823888886,0.0003101416666666,51.47942892833333,-1189.548778726384,18.43,23.861662143972865,22.201999758333336,23.383093357521545,65.26,64.77,64.18,79.84,75.64,413.0,981.3586666666666,706.5216666666666,17.38654,30.48331333333333,69.6571,2021-09-02 16:45:00
2021-09-02 17:00:00,86.77958,87.72662,86.73276666666668,87.17222,87.81582666666667,87.36399333333334,223.43462666666667,227.42923333333331,146.36289333333335,2.9734933333333333,10.216353333333332,1.8531333333333333,72.14,74.05,74.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,230.42354785059524,56.97973421547619,0.0003982309523809,51.61573586964287,-1574.6104320817008,18.218,23.978052086703883,22.286057416666665,23.40356313232309,66.32,65.87,65.26,70.59,68.27,403.0,1025.9193333333335,731.3156,17.98862,30.47752,69.66706666666667,2021-09-02 17:00:00
2021-09-02 17:15:00,0.6172333333333333,0.61286,86.68262,0.6053333333333334,87.82400666666666,87.29130666666667,224.68923333333333,227.70020666666667,147.18844666666666,2.8702466666666666,10.194106666666666,1.8339133333333333,72.25,74.16,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,233.12762591547616,56.17620178214286,-0.0015388952380952,51.067403860714286,-148.17872910163098,18.9318,23.957263146803317,22.333870141666672,23.34948656217574,67.28,66.8,67.33,65.25,76.46,364.0,1034.656,732.0492666666667,18.08139333333333,41.77031333333333,69.64733333333334,2021-09-02 17:15:00
2021-09-02 17:30:00,0.6173933333333333,0.61188,86.71449333333334,0.60446,87.56729333333332,87.28594666666666,224.075,227.4637066666667,146.94979999999998,2.830833333333333,10.331186666666667,1.83386,72.42,74.35,74.54,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,247.9870184095238,55.9038993470238,-0.0015797952380952,50.83295796309524,-12.998581555882756,17.733,24.125381153744115,22.378685433333324,24.04939891944889,70.48,70.17,70.55,65.14,107.63,386.0,1094.7033333333334,741.7767333333334,20.77905333333333,89.72032666666668,63.49848,2021-09-02 17:30:00
2021-09-02 17:45:00,0.61772,0.6119666666666667,86.71602,0.6058,87.67832,87.2512,224.95346666666669,227.85998666666669,147.37601333333333,2.8737266666666668,10.237,1.7803533333333337,72.62,74.49,74.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,279.95062554583336,55.837719426785725,-0.0011447422619047,50.8605795375,-10.802124291931472,16.3877,24.159072343797504,22.55065245000001,24.127038508644148,70.14,69.25,69.35,67.1,146.47,396.0,1208.36,305.37173333333334,21.0091,97.03662666666666,22.76309333333333,2021-09-02 17:45:00
2021-09-02 18:00:00,0.6183466666666667,0.6121733333333333,86.93956,0.6052466666666666,87.83542000000001,87.17904666666666,224.3937,226.60192,147.33212,2.882926666666666,10.353946666666667,1.77724,72.69,74.37,74.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,285.1258760184524,55.55376054107143,-0.0010913267857142,51.04437696130952,-29.215160461771276,14.9755,23.82283830739692,22.56291391666666,23.50941897455641,67.74,66.32,66.5,69.22,176.0,407.0,1280.9926666666663,1.4495333333333331,19.1093,97.02498,2.6380266666666667,2021-09-02 18:00:00
2021-09-02 18:15:00,0.6205333333333333,0.6155066666666666,87.05568,0.6090666666666666,87.69320666666667,87.23708666666667,184.32234000000005,188.22215333333327,147.3955,1.3387266666666666,8.709626666666667,1.3390533333333332,72.68,73.85,73.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,260.2497845059524,56.18374347559524,-0.0004417535714285,51.293026982738105,-256.649261508639,16.1204,23.319605555621703,22.49638320833333,22.878191769977207,65.63,64.26,64.54,70.69,159.25,302.0,1178.45,1.4997333333333336,17.62041333333333,97.02606666666668,2.1258666666666666,2021-09-02 18:15:00
2021-09-02 18:30:00,0.6256,0.6201333333333333,86.94767333333333,0.61342,86.9575,87.28754666666667,181.84748666666667,185.15534,148.0157266666667,1.2591333333333334,8.74866,1.3121733333333334,72.58,73.52,73.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,182.49848159107145,56.69362663809523,0.000453800595238,51.544636821428576,-519.5512278081277,13.782,23.216323210070925,22.445888475,22.777736763714245,64.5,63.39,63.99,64.3,109.25,190.0,834.8913333333333,1.8142,16.985400000000002,97.02474,2.12714,2021-09-02 18:30:00
2021-09-02 18:45:00,0.62612,0.62112,86.69786,0.6140866666666667,86.46207333333334,87.31443333333333,183.10567333333333,186.12927333333332,148.46284666666668,1.2648933333333332,8.726813333333332,1.32044,72.4,73.42,73.41,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,126.09301817083336,56.15064336369048,-0.000704531547619,51.46680504940476,-52.2848727357687,15.2171,23.32209634142453,22.36363700833333,23.09196812383817,63.66,63.26,63.72,63.14,70.07,114.34,542.5786666666667,1.8722666666666667,16.239733333333334,97.02438666666669,2.1274866666666665,2021-09-02 18:45:00
2021-09-02 19:00:00,0.6258733333333333,0.6206600000000001,86.43814666666667,0.6133133333333334,86.33840666666667,87.36806666666666,181.7829933333333,185.19333333333333,147.83061333333336,1.2493,8.72896,1.25824,72.21,73.58,73.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.07283441277778,56.016718187222224,0.0009615505555555,51.31152934722222,-36.93906537896088,14.7113,23.463861409630567,22.285341825,23.326365603254203,63.72,63.6,64.12,68.24,68.23,105.32,431.1113333333333,1.8623333333333327,16.407146666666666,97.02498666666666,2.1283666666666665,2021-09-02 19:00:00
2021-09-02 19:15:00,0.6266733333333333,0.62134,86.33696666666667,0.6147933333333333,86.40004,87.37429999999999,45.78654,45.84154,17.115513333333332,1.25512,8.674113333333333,1.2698333333333334,72.02,73.55,73.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.14793109944443,55.78192266888888,0.0028455538888888,51.21563118222223,-22.878205096754023,14.4959,23.453541793476177,22.20818601666667,23.161420371202382,63.75,63.69,64.25,67.82,68.2,103.97,429.096,1.8776,16.4547,97.02589333333334,2.125906666666667,2021-09-02 19:15:00
2021-09-02 19:30:00,0.6261933333333334,0.62128,86.40456,0.6143266666666667,86.51994666666666,87.39015333333333,35.643100000000004,35.96174,7.845746666666667,1.28598,8.649266666666668,1.3016466666666666,71.75,73.4,73.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.23831153777776,55.87193460333333,0.0026404711111111,51.174074052777776,-8.004505927106013,14.2071,23.311783928001887,21.99172158333333,22.888485190056144,63.72,63.66,64.15,68.09,67.6,106.33,428.40133333333335,1.6492,16.460773333333332,97.02736,2.1254733333333333,2021-09-02 19:30:00
2021-09-02 19:45:00,0.6268066666666667,0.6218533333333334,86.43285333333333,0.6144999999999999,86.61395333333333,87.39529999999999,36.15593333333333,34.867513333333335,7.833299999999999,1.271553333333333,8.753133333333333,1.3265533333333333,71.49,73.21,73.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.403111565,55.90874464388889,0.0025200061111111,51.18705743777778,-7.531737400007455,13.6166,23.13139239936544,21.833951058333334,22.64670085083412,63.53,63.51,64.0,67.82,67.54,106.36,429.55,1.643066666666667,16.343653333333332,97.02586666666666,3.32978,2021-09-02 19:45:00
2021-09-02 20:00:00,0.6262333333333333,0.62046,86.47232666666667,0.61428,86.66865333333334,87.45872,36.01212666666667,35.825093333333335,7.7639,1.2111533333333333,8.604866666666668,1.3130933333333334,71.33,73.1,72.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.24938796777776,55.64647740777778,0.0036689638888888,51.130673855000005,-6.955881061842664,14.6214,23.012925612555197,21.727862883333344,22.43082723029471,63.36,63.34,63.9,67.77,66.95,104.34,428.9866666666667,7.036466666666667,16.227906666666666,97.01888666666667,14.63612,2021-09-02 20:00:00
2021-09-02 20:15:00,0.6269266666666666,0.6218800000000001,86.57008,0.6134266666666667,86.72563333333333,87.50075333333332,37.15134666666667,35.30056666666667,7.726726666666667,1.2459266666666666,8.564453333333335,1.332733333333333,71.2,72.97,72.37,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.20498941333334,55.72986711777777,0.0029843111111111,51.05713072333333,-6.663010649980832,14.3961,22.909958671210745,21.64006985,22.281870319181223,63.72,63.6,64.25,67.75,68.96,104.45,428.05266666666665,98.30466666666666,16.4009,97.02174666666666,27.408753333333333,2021-09-02 20:15:00
2021-09-02 20:30:00,0.6259866666666666,0.6212466666666666,86.56039333333334,0.6136333333333333,86.76612666666666,87.53952666666667,36.60119333333333,35.10508666666667,7.71984,1.2618066666666663,8.75144,1.2725533333333334,71.07,72.88,72.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.07900615777775,55.772370638333335,0.0038635961111111,51.08137471777778,-6.323569294328643,13.7435,22.88668526804969,21.611867791666665,22.161371589627663,64.79,64.49,65.02,67.63,67.12,105.88,427.6353333333333,159.7484,17.115986666666668,97.02224,32.89192,2021-09-02 20:30:00
2021-09-02 20:45:00,0.6265733333333333,0.6217066666666666,86.64238666666667,0.6141133333333334,86.82217333333332,87.57048666666667,36.20399333333333,35.20882,7.8956,1.2651666666666666,8.6881,1.2989533333333334,71.0,72.87,72.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.95182801011904,55.67378593095238,0.0041861446428571,51.09645421666668,-6.161303986889671,14.1341,22.886908926079627,21.5656482,22.127857821302143,65.67,65.34,65.88,67.48,67.37,104.73,427.81666666666666,169.90926666666667,17.78521333333333,97.02306,33.17326,2021-09-02 20:45:00
2021-09-02 21:00:00,0.62714,0.6221133333333333,86.65869333333333,0.6137266666666666,86.87287333333333,87.5793,36.40969333333333,35.43558666666666,7.771226666666666,1.26608,8.67888,1.3199133333333333,70.94,72.88,71.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.15389831666668,55.664446026666674,0.0028443316666666,51.15284226333333,-5.972077715581008,13.6165,22.91756958913129,21.568793366666668,22.10460842392314,66.25,65.9,66.43,67.42,68.62,104.52,428.5073333333333,143.78993333333335,18.208313333333333,97.02693333333332,29.49795333333333,2021-09-02 21:00:00
2021-09-02 21:15:00,0.62872,0.6211666666666668,0.6012066666666667,0.6144,0.6154066666666667,0.6259,36.09887333333334,35.92619333333333,7.819773333333333,1.2560133333333332,8.756273333333333,1.2764066666666667,70.85,72.71,71.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.37213862111112,55.58261816777778,-0.0024257866666666,51.12922357,-5.731738657573325,13.6633,22.812180126675685,21.56068294166668,21.999574322908583,66.43,66.07,66.64,67.47,65.98,104.32,428.5053333333333,124.21993333333332,18.31786,97.02383333333334,28.001066666666667,2021-09-02 21:15:00
2021-09-02 21:30:00,0.6287133333333333,0.62112,0.6007933333333334,0.61426,0.5993933333333333,0.6258866666666667,35.547873333333335,35.83542666666666,7.81986,1.2812533333333331,8.670526666666666,1.285826666666667,70.79,72.61,71.53,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.23132157888888,55.49364090333334,-0.0024001116666666,51.21195176388888,-5.481409043500914,13.7157,22.74260913013603,21.510096375000003,21.909641873952182,66.43,66.1,66.64,67.78,69.02,103.73,431.6,123.7744,18.29554,97.02572,28.000006666666664,2021-09-02 21:30:00
2021-09-02 21:45:00,0.6299133333333333,0.62256,0.6003466666666667,0.6143866666666666,0.5775066666666666,0.6235866666666666,36.11404,35.58032,7.807713333333334,1.2525066666666669,8.543213333333334,1.2649733333333333,70.73,72.52,71.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.2148310827778,55.57954591333333,-0.0018985377777777,51.09405669944445,-5.298413231834101,13.3229,22.701459589303735,21.500409341666668,21.830320238514616,66.43,66.1,66.64,67.85,68.27,105.06,432.0820000000001,124.67746666666667,18.285346666666666,97.02736,27.995386666666665,2021-09-02 21:45:00
2021-09-02 22:00:00,0.6295666666666667,0.6220266666666666,0.5994866666666667,0.61512,0.5797666666666667,0.6231733333333334,36.17819333333333,36.26236666666667,7.892033333333333,1.2661933333333333,8.72046,1.26424,70.57,72.47,71.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.27632284523808,55.67006412440476,-0.0020465696428571,51.113291533928574,-5.087560161553834,13.271,22.637050623982987,21.477843291666662,21.76093143675837,66.37,66.04,66.61,67.65,68.91,105.25,431.4626666666667,124.5756,18.27244,97.02426666666666,28.25242,2021-09-02 22:00:00
2021-09-02 22:15:00,0.6304533333333333,0.6218533333333334,0.6013666666666667,0.6162266666666666,0.5819333333333333,0.62536,36.65192666666667,35.65315333333333,7.721046666666666,1.2840933333333333,8.666326666666667,1.3010533333333332,70.45,72.31,71.06,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.34203076444444,55.737957683333335,-0.0017713605555555,51.17926035000001,-4.954871313091759,12.7465,22.598358094085143,21.47099785,21.68403816161907,66.27,65.97,66.5,67.77,66.62,103.86,431.5006666666667,127.06806666666668,18.20459333333333,97.02242,29.427106666666667,2021-09-02 22:15:00
2021-09-02 22:30:00,0.6297933333333333,0.6224533333333333,0.6023066666666668,0.6152133333333333,0.5827866666666667,0.6250133333333333,35.812286666666665,35.928293333333336,7.823139999999999,1.2764933333333337,8.737446666666667,1.29588,70.3,72.27,70.91,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.313794875,55.706067523076925,-0.0008748551282051,51.06374851346155,-4.541769451003981,13.8934,22.54990781669335,21.447326675,21.581540290791796,66.24,65.96,66.46,67.9,69.11,105.54,432.2986666666666,138.39653333333334,18.15411333333333,97.02693333333332,30.70122,2021-09-02 22:30:00
2021-09-02 22:45:00,0.6296866666666666,0.6217733333333333,0.60322,0.61536,0.5836666666666666,0.62596,36.24730666666667,35.49156666666667,7.9326,1.2882333333333331,8.88234,1.3236466666666666,70.23,72.18,70.77,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.37410073690477,56.05812647202381,-0.001637150595238,51.16879612499999,-4.457452622519751,13.5524,22.531522675439646,21.457203016666664,21.53780125296441,66.25,65.94,66.46,67.85,68.46,104.19,431.94466666666665,149.1507333333333,18.16468,97.0306,32.306293333333336,2021-09-02 22:45:00
2021-09-02 23:00:00,0.6306266666666667,0.6218666666666667,0.6007933333333334,0.61426,0.5818866666666668,0.6233266666666667,36.27326666666667,35.70262,7.863106666666667,1.26406,8.657119999999999,1.2936,70.17,72.13,70.66,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.27420897023808,56.019813046428574,-0.0020927214285714,51.22634685238095,-4.321011981992243,13.3595,22.464975236097985,21.423350416666665,21.48419447667732,66.26,65.95,66.48,67.68,67.96,105.66,431.7046666666666,151.26873333333333,18.25454,97.01902666666666,32.463546666666666,2021-09-02 23:00:00
2021-09-02 23:15:00,0.6287333333333333,0.6222799999999999,0.6003333333333334,0.61414,0.5829000000000001,0.62358,36.330286666666666,35.644193333333334,7.752759999999999,1.2601466666666667,8.650253333333334,1.2775666666666663,70.09,72.05,70.53,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.35897776666668,55.91817500611111,-0.0027340144444444,51.122583747777774,-4.123862193282348,13.6834,22.44685371327404,21.38094725833332,21.391995701327232,66.3,65.98,66.53,67.82,67.62,105.3,431.8346666666666,150.7576666666667,18.271386666666668,97.02282666666666,32.45888,2021-09-02 23:15:00
2021-09-02 23:30:00,0.6292000000000001,0.6214466666666667,0.6011333333333333,0.6148,0.5826933333333333,0.6243733333333333,35.82328666666667,36.287173333333335,7.868673333333334,1.3003600000000002,8.71714,1.2620533333333337,70.03,72.0,70.37,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.32282741410258,56.073858131410255,-0.0019783692307692,51.07881277371795,-3.921340716131593,13.1333,22.416300390139497,21.372325741666668,21.312420995049365,66.31,65.97,66.5,67.68,69.91,105.23,432.9853333333333,150.66986666666665,18.28429333333333,97.02140666666668,32.45767333333333,2021-09-02 23:30:00
2021-09-02 23:45:00,0.62922,0.6213333333333334,0.6016266666666666,0.6138666666666667,0.5828666666666666,0.6238666666666667,35.93472666666666,35.812,7.779120000000001,1.2866866666666668,8.689333333333334,1.2897666666666665,69.98,71.96,70.23,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.46891117440477,55.69307958214286,-0.0027604261904761,51.1342903202381,-3.732199205592774,12.9826,22.40088834285825,21.35811279166667,21.27421828516998,66.36,65.97,66.52,67.7,68.13,103.88,431.67533333333336,151.31046666666668,18.30077333333333,97.02247333333334,32.62386,2021-09-02 23:45:00
2021-09-03 00:00:00,0.6299399999999999,0.6233000000000001,0.6021066666666666,0.6152466666666666,0.5831000000000001,0.6242266666666667,35.43803333333334,36.18108666666667,7.773133333333333,1.2583333333333333,8.660893333333332,1.2821399999999998,69.9,71.9,70.14,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.49586511055556,55.76050396055555,-0.0012147888888888,51.13771378777778,-3.625466579555823,13.3428,22.380059383456228,21.33159828333333,21.22814096496012,66.34,65.97,66.52,67.48,67.6,104.63,432.6853333333333,157.5351333333333,18.29976,97.01866,33.09396666666667,2021-09-03 00:00:00
2021-09-03 00:15:00,0.63006,0.6225933333333333,0.60038,0.6148066666666666,0.5834866666666667,0.6245999999999999,35.97826,35.530726666666666,7.90288,1.2496466666666668,8.677386666666667,1.27846,69.85,71.84,70.02,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.32865549821427,55.72257608511904,-0.0023353869047619,51.0803182327381,-3.5461463102992705,13.4516,22.3289767054726,21.295181291666665,21.16159398050945,66.37,66.01,66.52,67.8,65.86,105.93,432.6126666666667,159.7198,18.330766666666666,97.01894,33.095706666666665,2021-09-03 00:15:00
2021-09-03 00:30:00,0.6309133333333333,0.6230333333333333,0.60136,0.6150533333333333,0.5841200000000001,0.6252333333333334,35.92331333333333,35.028220000000005,7.77064,1.2564666666666668,8.649173333333334,1.2838,69.78,71.78,69.94,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.19775303333334,55.52826173166667,-0.0023398822222222,51.08000975222223,-3.4239540240493627,13.3002,22.30572150398143,21.2990951,21.115949547944467,66.36,65.99,66.51,67.68,65.07,104.64,431.4993333333333,158.81599999999997,18.32734,97.01926666666668,33.09524666666667,2021-09-03 00:30:00
2021-09-03 00:45:00,0.6290933333333333,0.62156,0.6023533333333333,0.6148,0.5838066666666666,0.6238933333333333,35.66866,35.55332,7.890886666666668,1.266133333333333,8.733226666666667,1.3197,69.75,71.76,69.82,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.17210296777778,55.52830066055556,-0.0009667705555555,51.09154680388888,-3.412382007043896,12.6241,22.27762245293621,21.255297425,21.09975317246256,66.32,65.97,66.49,68.21,68.96,105.77,431.40333333333336,161.9698,18.29959333333333,97.02670666666668,33.44070666666667,2021-09-03 00:45:00
2021-09-03 01:00:00,0.6291866666666667,0.62186,0.6000533333333333,0.61586,0.5839933333333334,0.6241066666666666,36.36854666666667,36.0035,7.757013333333333,1.24294,8.63036,1.284873333333333,69.69,71.69,69.73,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.30757986777778,55.71151904722222,-0.0014301055555555,51.09015431611111,-3.291029151277688,13.5692,22.251948779973134,21.21970280833334,21.028531359626754,66.3,65.95,66.46,67.8,68.24,104.52,430.8206666666667,166.27106666666666,18.28066666666667,97.02204666666668,33.97603333333333,2021-09-03 01:00:00
2021-09-03 01:15:00,0.6298600000000001,0.62224,0.6019133333333334,0.6144,0.5837266666666667,0.6249333333333333,36.037913333333336,35.67208666666667,7.850219999999999,1.2759266666666669,8.741293333333335,1.319686666666667,69.6,71.64,69.62,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.47492040535714,55.67499194345238,-0.002194444047619,51.13591066726191,-3.210511793618602,13.03,22.231411484241164,21.20878065833333,20.98482129522108,66.3,65.98,66.48,67.39,72.04,105.06,430.96066666666667,179.28273333333334,18.277946666666665,97.02462666666666,34.74262,2021-09-03 01:15:00
2021-09-03 01:30:00,0.6295266666666667,0.6212533333333333,0.6015733333333333,0.6149666666666668,0.5856266666666666,0.6252666666666666,36.79268666666667,35.34155333333333,7.866186666666667,1.2778133333333337,8.69234,1.292,69.62,71.62,69.55,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.42501906222222,55.70061496055556,-0.0027062211111111,51.19284988444444,-3.0512726199191125,13.2302,22.20302463103076,21.19709557500001,20.948565794884477,66.37,65.97,66.48,67.88,71.86,104.08,429.594,180.42806666666667,18.33109333333333,97.02575333333334,34.74834666666666,2021-09-03 01:30:00
2021-09-03 01:45:00,0.6293466666666667,0.6214666666666666,0.60134,0.6144333333333333,0.5846666666666667,0.6250333333333333,35.985866666666666,35.38120666666667,7.89438,1.2755333333333332,8.757826666666666,1.2743866666666668,69.56,71.56,69.47,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.23538728388888,55.99149132222222,-0.0023553855555555,51.19624284055556,-3.0368330574146207,13.6851,22.195474703215893,21.176652725000004,20.892728062155182,66.43,65.99,66.51,67.83,67.43,104.67,429.756,180.4164,18.356066666666667,97.02366,34.75102666666667,2021-09-03 01:45:00
2021-09-03 02:00:00,0.6303333333333333,0.6230266666666666,0.6004933333333333,0.6144466666666666,0.5833999999999999,0.6225933333333333,35.981993333333335,36.0479,7.703806666666666,1.274673333333333,8.656419999999999,1.27128,69.52,71.54,69.38,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.29839139166668,55.71179165,-0.0032429127777777,51.16805645833333,-2.9078295985456744,12.9056,22.151689756395623,21.138752375000003,20.875046945951965,66.4,66.01,66.51,67.57,68.47,105.0,430.582,179.26186666666666,18.37069333333333,97.02126,34.13455333333333,2021-09-03 02:00:00
2021-09-03 02:15:00,0.6295733333333333,0.6222666666666666,0.5998333333333333,0.6145733333333333,0.5838066666666666,0.6232733333333333,36.04089333333333,35.543173333333336,7.866133333333333,1.27084,8.622846666666668,1.2595466666666666,69.47,71.5,69.3,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.300409605,55.81902314166666,-0.000890415,51.121640408888894,-2.844013849944372,12.7898,22.131158296496665,21.130187183333337,20.83645775843155,66.39,65.98,66.5,67.7,69.25,104.71,430.66133333333335,178.694,18.370246666666667,97.02240666666668,33.979099999999995,2021-09-03 02:15:00
2021-09-03 02:30:00,0.6291333333333333,0.6224466666666667,0.6028800000000001,0.6151066666666666,0.58422,0.6252866666666667,36.020226666666666,35.90427333333333,7.793226666666666,1.2592866666666669,8.713053333333333,1.31786,69.43,71.46,69.2,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.41743247944444,55.93161351944445,-0.0013217938888888,51.088903288888886,-2.8174166149248614,13.1329,22.12361429275819,21.09871565,20.79553801511247,66.33,65.99,66.48,68.01,67.48,105.64,430.99733333333336,179.78073333333336,18.33104,97.02852,33.98158,2021-09-03 02:30:00
2021-09-03 02:45:00,0.6303266666666667,0.6229933333333333,0.6003333333333334,0.6138733333333334,0.5835666666666666,0.62226,36.11317999999999,35.86915333333333,7.7923,1.27074,8.58524,1.2791533333333334,69.37,71.42,69.13,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.29886227333331,56.040502681666666,-0.0003063905555555,51.07705349388889,-2.711393446785375,13.0309,22.10067619679512,21.07805136666666,20.74160465732956,66.28,65.9,66.44,67.5,66.65,106.25,430.764,178.0184,18.32846,97.02062666666669,33.98386,2021-09-03 02:45:00
2021-09-03 03:00:00,0.62886,0.6209666666666667,0.5936266666666666,0.6199133333333333,0.5869333333333333,0.62364,35.29943333333333,35.44903333333333,7.844126666666667,1.29064,8.6129,1.33292,69.36,71.37,69.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.10031911222222,56.169137291666665,5.977833333333261e-05,51.08083294333334,-2.6729130787095534,12.963,22.069572344806204,21.068620450000004,20.70301386690892,66.25,65.9,66.43,67.63,68.2,105.17,430.2886666666666,178.3638,18.326773333333332,97.01852,33.98702,2021-09-03 03:00:00
2021-09-03 03:15:00,0.6289533333333334,0.6244933333333333,0.6066333333333334,0.6111066666666667,0.5838266666666667,0.62444,35.883979999999994,35.94126666666667,7.848633333333334,1.28962,8.725646666666668,1.2560933333333333,69.33,71.33,68.94,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.26081063222222,56.57763614444445,-0.0063223827777777,51.14135985555556,-2.534569501413201,13.1724,22.04632154690444,21.03612375833334,20.672328366323143,66.24,65.84,66.37,67.77,66.62,105.3,430.8653333333333,179.48100000000002,18.29919333333333,97.02429333333332,33.98314666666667,2021-09-03 03:15:00
2021-09-03 03:30:00,0.6294733333333333,0.6227400000000001,0.6036733333333333,0.6140733333333334,0.5850266666666666,0.62466,36.3609,35.908620000000006,7.787966666666667,1.275626666666667,8.690813333333333,1.2885666666666666,69.26,71.28,68.86,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.38611729464286,55.782329723809525,-0.0015704178571428,51.09530363869048,-2.5215362512253496,13.3369,22.013129512340413,21.002710983333323,20.600735782148263,66.23,65.83,66.32,68.05,67.09,105.0,431.8493333333333,180.9878,18.283373333333333,97.02322666666667,34.528659999999995,2021-09-03 03:30:00
2021-09-03 03:45:00,0.6293933333333332,0.6225799999999999,0.6022866666666666,0.6140266666666666,0.5854066666666667,0.6244999999999999,35.60294,35.45358,7.97492,1.26488,8.724486666666667,1.2942466666666663,69.21,71.26,68.76,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.45973502261904,55.25438463154762,-0.0029342833333333,51.08547496309524,-2.4639847531762724,13.2382,21.992282725320138,20.998154275,20.577966487349272,66.19,65.82,66.32,67.77,68.7,105.54,430.132,178.8738666666667,18.2939,97.01698666666668,35.00321333333333,2021-09-03 03:45:00
2021-09-03 04:00:00,0.6289466666666667,0.6217333333333334,0.6029266666666667,0.6147866666666667,0.5865600000000001,0.6256333333333333,35.880300000000005,35.39194666666666,8.010446666666667,1.2757933333333331,8.863006666666667,1.3046866666666666,69.18,71.18,68.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.589004725,55.86572697559524,-0.0032761196428571,51.1459173077381,-2.359524558224147,13.5698,21.961826789687336,20.981612783333336,20.53195216851356,66.11,65.83,66.28,67.57,68.8,104.67,430.86733333333336,181.3736,18.252333333333333,97.02818,35.30306666666667,2021-09-03 04:00:00
2021-09-03 04:15:00,0.6293666666666666,0.62146,0.6025866666666667,0.6142133333333334,0.5852133333333334,0.62456,36.05432,35.30564666666667,7.867833333333333,1.2676666666666667,8.672193333333333,1.2828466666666667,69.13,71.15,68.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.56659020777778,55.92998588,-0.0027631605555555,51.22093713277778,-2.358974099165953,13.1324,21.954296592932963,20.962618950000003,20.516614897181,66.1,65.85,66.28,67.86,68.41,105.13,430.028,187.79666666666665,18.238233333333334,97.02331333333332,35.896053333333334,2021-09-03 04:15:00
2021-09-03 04:30:00,0.6300066666666666,0.6217666666666666,0.6005666666666667,0.61464,0.5854,0.6244599999999999,36.121453333333335,35.777926666666666,7.848813333333334,1.2779200000000002,8.72658,1.2496533333333335,69.1,71.1,68.6,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.50324319358973,55.90231044166666,-0.0019347833333333,51.1801552,-2.316372376420809,13.3599,21.92079065300328,20.94458986666667,20.480829524894432,66.1,65.82,66.28,67.68,67.1,105.54,431.40400000000005,193.7949333333333,18.295686666666665,97.02088666666668,36.405973333333336,2021-09-03 04:30:00
2021-09-03 04:45:00,0.6296066666666668,0.6226133333333334,0.6009333333333333,0.61558,0.58594,0.6248400000000001,35.952686666666665,35.26174666666667,7.820153333333334,1.2781933333333333,8.663766666666668,1.301486666666667,69.06,71.06,68.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.3850799779762,55.85954849464286,-0.0015692023809523,51.18118127023809,-2.292259306257994,13.1253,21.895145762025948,20.942942500000008,20.452466315440347,66.15,65.79,66.3,67.85,67.25,105.06,431.248,195.40206666666663,18.29357333333333,97.01741333333332,36.404833333333336,2021-09-03 04:45:00
2021-09-03 05:00:00,0.6284333333333333,0.6202333333333333,0.6013533333333334,0.61252,0.58628,0.6239600000000001,36.034106666666666,35.06408,7.94338,1.268506666666667,8.660506666666667,1.29688,69.03,71.03,68.49,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.53601358888888,55.81760072833333,-0.0018555533333333,51.03957336722223,-2.2336432409927145,12.6206,21.892749344952733,20.909558175000008,20.43251596561538,66.25,65.83,66.3,67.9,68.21,105.9,429.8193333333333,194.8354666666667,18.311633333333337,97.02138,36.41236666666667,2021-09-03 05:00:00
2021-09-03 05:15:00,0.6244333333333334,0.6176466666666667,0.5991866666666666,0.6094,0.5841733333333334,0.6219933333333334,35.61460666666667,35.895966666666666,7.749186666666666,1.25206,8.55766,1.2636333333333334,68.98,70.97,68.42,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.69370564722225,55.87315764777778,-0.0036141366666666,50.86297682777778,-2.1560557692172315,12.5096,21.86164075612794,20.888834641666666,20.399543886391086,66.19,65.88,66.29,67.98,67.75,104.45,430.96133333333336,195.54433333333333,18.30607333333333,97.02314666666666,36.40640666666666,2021-09-03 05:15:00
2021-09-03 05:30:00,0.6263066666666667,0.6190733333333333,0.5995266666666667,0.6125333333333334,0.58476,0.62352,36.622553333333336,35.195746666666665,7.788206666666666,1.2539933333333333,8.718333333333334,1.2832599999999998,68.93,70.94,68.28,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.8420005127778,55.601586374444445,-0.0023819533333333,50.92745418944445,-2.078614255683534,13.9681,21.84386212285358,20.88265548333333,20.36376960011057,66.19,65.85,66.28,67.71,67.55,104.32,431.2506666666667,195.8888,18.30181333333333,97.02503333333334,36.40664,2021-09-03 05:30:00
2021-09-03 05:45:00,0.6269733333333334,0.6197733333333333,0.5996266666666668,0.6113933333333333,0.58548,0.6222333333333334,36.13624,35.55416666666667,7.962313333333332,1.2637533333333333,8.78282,1.2835466666666666,68.9,70.84,68.25,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.83870069444444,55.42687656055556,-0.0013176555555555,50.89281290666666,-2.039723285135996,12.3229,21.83360636897549,20.86012881666667,20.32799735980973,66.1,65.78,66.26,67.55,69.56,104.25,430.692,195.6953333333333,18.317486666666664,97.01829333333332,36.411460000000005,2021-09-03 05:45:00
2021-09-03 06:00:00,0.6238666666666667,0.6164066666666667,0.5970733333333335,0.6081266666666667,0.5845933333333334,0.6205266666666667,36.386806666666665,35.065886666666664,7.97464,1.2804399999999998,8.744173333333332,1.3023066666666667,68.88,70.84,68.19,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.10450105166667,55.10596231888889,-0.0046211805555555,50.81540503833333,-2.0056316090756687,13.1498,21.797713760965166,20.833951541666668,20.294525499874798,66.09,65.76,66.24,67.98,66.75,105.41,431.8333333333333,203.13106666666667,18.29902,97.01891333333332,37.18362,2021-09-03 06:00:00
2021-09-03 06:15:00,0.6226466666666667,0.61486,0.5984066666666668,0.6092333333333334,0.5844133333333333,0.62114,36.1387,35.515406666666664,7.707906666666667,1.2486400000000002,8.606153333333333,1.2649733333333333,68.83,70.85,68.13,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.1309862238889,54.97330971833333,-0.0004849922222222,50.77895619722222,-1.906443434440378,13.3011,21.77720545416571,20.802442216666662,20.27408500869666,66.1,65.78,66.25,67.8,68.13,104.73,432.3573333333333,205.73173333333332,18.29134,97.02179333333332,37.30094,2021-09-03 06:15:00
2021-09-03 06:30:00,0.6221933333333334,0.6150599999999999,0.5987666666666667,0.6074933333333334,0.5846533333333334,0.62078,35.52958666666667,35.120626666666666,7.76482,1.24186,8.703773333333334,1.2772933333333334,68.8,70.81,68.05,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.06053334444444,55.12450487388888,-0.0032167549999999,50.74065300388888,-1.853717263573481,13.1122,21.75943720638128,20.783123716666672,20.22809619759556,66.09,65.71,66.23,68.21,67.39,104.56,432.7146666666667,210.82306666666668,18.28502,97.01962,37.90893333333334,2021-09-03 06:30:00
2021-09-03 06:45:00,0.6215133333333333,0.6137733333333333,0.59782,0.6068133333333333,0.5846466666666666,0.6196933333333333,35.248180000000005,36.14037333333333,7.606173333333333,1.26922,8.494333333333334,1.2688133333333331,68.78,70.76,68.01,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.14020124888889,54.74235853555555,-0.0042144522222222,50.80113090666666,-1.9079375753751897,13.0507,21.73380642322212,20.790317991666665,20.19743871709727,66.1,65.8,66.24,68.21,67.63,106.5,431.726,214.47233333333327,18.30415333333333,97.02168,38.317173333333336,2021-09-03 06:45:00
2021-09-03 07:00:00,0.6227333333333332,0.6196666666666667,0.5929466666666666,0.6026933333333333,0.5840200000000001,0.6213466666666666,36.76408666666667,35.640393333333336,8.121253333333334,1.2811933333333334,8.87914,1.31212,68.74,70.69,67.95,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.11083702944444,55.01282944166668,0.0087015111111111,50.70865660111111,-1.87169533861242,12.504,21.71807327788844,20.75410718333333,20.20254820278683,66.1,65.79,66.24,68.32,68.18,105.77,431.1993333333333,214.79173333333333,18.3187,97.01920666666666,38.32317333333333,2021-09-03 07:00:00
