time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-09-03 07:15:00,0.6206666666666667,0.61674,87.20928666666667,0.6141466666666666,88.22853333333335,88.17789333333333,35.83560666666666,35.31356,7.886186666666666,1.2742933333333333,8.728973333333332,1.2688066666666666,69.04,70.79,68.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,125.41641157611112,55.034968755,0.0219142305555555,50.788148302777785,-1.8484336451102388,13.1807,21.80010420158993,21.06513093333334,20.729514644924564,92.44,65.7,85.57,169.0,60.5,303.0,620.2813333333332,317.4234,18.27171333333333,97.01516,38.62106666666667,2021-09-03 07:15:00
2021-09-03 07:30:00,0.6201466666666666,0.6153866666666666,87.58072666666666,0.6198733333333333,88.22290666666666,88.38309333333333,35.956093333333335,34.67974,7.97612,1.2877666666666667,8.781926666666667,1.2696466666666666,69.73,70.94,69.22,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,259.4803109305556,55.07632876944445,0.0381104266666666,50.72912637555555,-1.7461084407079328,11.6127,21.92318901454325,21.417287875,21.37111855437894,94.77,65.88,85.89,193.0,67.85,389.0,1149.618,519.6378,18.27408666666667,97.02051333333334,40.04886,2021-09-03 07:30:00
2021-09-03 07:45:00,0.61886,0.6136666666666667,87.17242666666667,0.6198666666666667,87.96746666666667,87.87886,36.49501333333333,35.47694666666666,7.83568,1.2561933333333333,8.813006666666666,1.2198266666666666,70.39,71.11,69.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,253.6457269238889,55.22192084111112,0.0274461488888888,50.67983802222222,-1.670497864795799,12.9086,22.07983579828181,21.681462525,21.78930219820171,99.77,66.22,85.5,65.91,67.71,377.0,1061.206,481.402,18.485200000000003,97.02088666666668,37.81138666666666,2021-09-03 07:45:00
2021-09-03 08:00:00,0.6195133333333334,0.6136866666666666,86.98896666666666,0.61858,87.88385333333333,87.23349333333334,36.23396666666667,35.19186,7.920873333333333,1.2446,8.675139999999999,1.2500666666666669,70.59,71.3,70.37,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,229.91857396722224,55.09006422277777,-0.0082715027777777,50.70712917833334,-1.555455994135285,12.6215,22.210875639543644,21.62654756666667,22.112153016861495,72.66,66.35,81.79,49.39,74.61,444.0,937.096,414.092,18.62728666666667,97.02472,34.23269333333334,2021-09-03 08:00:00
2021-09-03 08:15:00,86.73784666666667,88.26574000000001,86.90936666666667,88.10752000000001,87.671,87.37228,161.8145,165.39082666666667,138.06764,1.2724,8.790320000000001,1.293486666666667,70.71,71.48,70.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,197.631047675,55.01713505,-0.0149644527777777,50.72923441055556,-1.5176559548421251,13.1673,22.42900673560496,21.657675325,22.56174407886101,67.04,66.19,97.66,60.39,67.7,137.38,790.6706666666666,338.88320000000004,18.47489333333333,97.0234,33.349513333333334,2021-09-03 08:15:00
2021-09-03 08:30:00,87.02691333333334,87.00602666666667,86.82667333333333,87.81346666666667,86.59762,87.39889333333333,171.88903333333334,175.49166666666667,148.60353333333333,1.2948333333333333,8.887593333333333,1.2913933333333332,70.69,71.76,71.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,133.9046665427778,55.08599065611112,-0.0008863733333333,50.67159488111111,-1.4254623484531928,12.8507,22.701459589303735,21.674363049999997,22.618547167826648,66.99,66.5,67.21,72.21,73.95,113.17,429.5846666666667,154.12366666666668,18.53708,97.02608,32.86882,2021-09-03 08:30:00
2021-09-03 08:45:00,86.91634666666667,87.58526666666667,86.81774666666666,87.41212666666667,86.71710666666667,87.43725333333333,171.11204666666666,174.15721333333337,148.15341333333333,1.2329666666666668,8.720033333333333,1.2223133333333334,70.72,72.03,70.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,106.24865339642858,54.95794080297619,0.0013209648809523,50.59899314761905,-1.350960105381407,12.9155,22.91510598299772,21.712217116666668,22.227809325378416,66.84,66.47,66.99,65.38,62.25,93.72,440.638,139.87633333333332,18.543306666666663,97.02154666666668,31.00284,2021-09-03 08:45:00
2021-09-03 09:00:00,86.86938666666667,87.76546,86.83698666666666,87.21910666666666,86.88063333333334,87.44726,170.82084666666665,174.36748,147.55988,1.2928066666666669,8.513966666666667,1.3047733333333331,70.75,72.26,70.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.98176157559524,55.020010583928574,0.0004398196428571,50.682075725,-1.315285171460617,13.0171,23.025695591873102,21.799969224999995,22.130271093270096,66.64,66.3,66.75,68.83,71.38,103.18,432.4933333333333,138.4472,18.3758,97.01734666666668,31.20106,2021-09-03 09:00:00
2021-09-03 09:15:00,86.86254666666667,87.69674666666667,86.83400666666667,87.27860666666668,87.04020666666666,87.46460666666667,221.01800666666668,224.71182,147.58687999999998,2.8888066666666665,10.123133333333334,1.79442,70.81,72.5,70.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.99626752619046,55.0803537922619,-0.0005827892857142,50.6171655375,-1.205495946896683,13.9862,23.26271583295585,21.83979035833333,22.356198760422217,66.51,66.25,66.64,67.86,67.32,104.95,431.26866666666666,143.1976,18.284406666666666,97.01888666666667,32.331086666666664,2021-09-03 09:15:00
2021-09-03 09:30:00,86.86954,87.50987333333335,86.85368666666666,87.35892,87.15890666666665,87.48718666666667,223.82696,227.50279333333336,146.78430666666665,2.93896,10.158359999999998,1.91662,70.95,72.78,71.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.91128733944444,54.96514468666667,-0.0010824183333333,50.55803725611111,-1.0825154322361985,13.8392,23.432904024684547,21.885291083333342,22.54876361696836,66.58,66.3,66.67,67.98,67.65,104.43,431.16133333333335,148.7264,18.30953333333333,97.02197333333334,32.94777333333334,2021-09-03 09:30:00
2021-09-03 09:45:00,86.78858666666666,87.39826,86.77756,87.24557333333334,87.11165333333334,87.41568000000001,225.82259333333332,229.32130666666663,148.64355333333333,3.001,10.265693333333331,1.7755,71.1,73.0,71.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.05437687857145,55.09807964583333,-0.0025509494047619,50.70514589404762,-0.9648787741117184,14.5113,23.567084656231657,21.943456808333337,22.78533814602457,66.74,66.47,66.92,68.08,71.68,104.16,430.1186666666666,144.13886666666667,18.431573333333336,97.01581333333334,32.3312,2021-09-03 09:45:00
2021-09-03 10:00:00,86.75117999999999,87.22998000000001,86.7419,87.24003333333333,87.02934,87.41692666666667,225.3793733333333,228.57148666666663,148.32365333333334,2.9896666666666665,10.249393333333334,1.8113,71.25,73.21,71.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.0366584672619,54.951936014285714,0.001639938095238,50.718223916666666,-0.8457983073189873,15.6095,23.66002829093793,21.9948062,23.13813838541841,66.83,66.53,66.9,68.13,67.37,104.04,430.874,133.13326666666666,18.51372,97.02047333333331,30.29106,2021-09-03 10:00:00
2021-09-03 10:15:00,86.78678,87.23000666666667,86.75721333333334,87.17713333333333,86.82618000000001,87.33942666666667,225.99140666666665,229.33762,148.88284000000002,2.911253333333333,10.307620000000002,1.8187266666666664,71.43,73.41,72.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.94390552678573,55.09155357083333,0.0010296327777777,50.98846391011904,,15.246,23.78918530809028,22.071507925,23.741791079462985,66.93,66.65,67.12,67.71,67.2,104.43,430.33866666666665,108.28753333333331,18.547526666666663,97.01804,28.42675333333333,2021-09-03 10:15:00
2021-09-03 10:30:00,86.76757333333333,87.00628,86.71588,87.05518666666667,86.60585999999999,87.3776,226.3752,229.6681333333333,149.60470666666666,2.9202533333333336,10.36026,1.7529533333333334,71.51,73.64,73.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.86797476222222,55.162195862777786,-0.0024804938888888,51.16147109999999,-0.5574191023256047,15.6119,23.86935979695721,22.123818858333344,24.401668933758515,66.96,66.72,67.11,67.71,67.05,103.88,430.206,92.238,18.568686666666668,97.02092,26.4757,2021-09-03 10:30:00
2021-09-03 10:45:00,86.75449333333333,86.83194,86.67487333333334,87.03362,86.41634,87.33881333333333,225.18363333333332,229.3595933333333,148.32621333333333,2.955633333333333,10.26098,1.7573666666666663,71.59,73.79,74.31,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.903854665,55.286825569444446,0.0006983672222222,51.15532090944444,-0.5364697208756689,15.6333,23.980588118831804,22.16437600833334,24.93902192128729,66.97,66.77,67.07,67.3,69.27,137.46,436.1766666666666,87.47693333333333,18.574386666666665,97.02093333333332,24.583573333333334,2021-09-03 10:45:00
2021-09-03 11:00:00,86.79244,86.85035333333333,86.68827333333334,87.02538666666666,86.37468,87.35840666666667,226.60578,228.80242666666663,148.43498,2.81704,10.56194,1.8592133333333332,71.69,73.99,74.7,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,116.1620364161111,55.17345264555556,0.0008463972222222,51.24990228,-0.5128758511138812,15.2821,24.078885371853005,22.233649383333336,24.811679072869254,67.12,66.75,66.72,64.57,64.21,247.0,574.6146666666666,115.9328,18.58208,97.02364666666668,19.93898666666667,2021-09-03 11:00:00
2021-09-03 11:15:00,86.74041333333334,87.3032,86.65449333333332,86.95121999999999,86.66149333333333,87.3029,226.49908,229.97136666666665,149.30150666666665,2.9142066666666664,10.181366666666666,1.775626666666667,71.8,74.14,74.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,174.8403203660714,55.31975895119048,0.000128319047619,52.86482152202381,-2.995260902608812,16.9389,24.16942721818009,22.25059225833332,24.5858094317245,66.59,66.15,65.79,70.97,77.0,354.0,828.56,3.0771333333333333,18.33297333333333,97.02502,2.872133333333333,2021-09-03 11:15:00
2021-09-03 11:30:00,86.76138666666665,87.69624,86.66766000000001,87.06790666666666,87.52447333333333,87.24922666666666,226.93550666666667,228.60706,148.99347333333336,2.77652,10.688666666666668,1.8514,71.89,74.15,74.31,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,251.64327142444444,56.96131915944444,0.0007354888888888,52.30688207055555,-1568.4977969166769,17.5018,24.05809603129916,22.282840941666663,24.002924301261032,63.85,62.77,61.88,73.75,91.73,406.0,1067.2713333333334,1.556266666666667,17.059593333333332,97.01640666666668,2.1323333333333334,2021-09-03 11:30:00
2021-09-03 11:45:00,86.73683333333334,87.64727333333333,86.75291333333332,87.17905999999999,87.65360666666668,87.25862666666667,226.03412666666665,229.42818,148.75694,2.8699733333333333,10.230686666666664,1.8195266666666667,71.85,73.96,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,234.55710364777775,57.10520490166667,0.0008562355555555,52.06829278333334,-630.3265491543087,16.8883,23.817669912696715,22.20412375,23.697943245688748,63.12,62.41,61.89,62.62,82.43,350.0,1008.8786666666668,1.3502,15.54306,97.01793333333332,2.1326533333333333,2021-09-03 11:45:00
2021-09-03 12:00:00,86.71786,87.65222,86.73913333333333,87.23643333333332,87.50137333333333,87.26293333333334,226.73730666666668,229.62654666666668,149.21966666666668,2.85666,10.360213333333332,1.8723666666666667,71.83,73.86,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.08005966222223,55.99965260444445,0.0019338366666666,51.87385343888889,-448.4416534723487,16.8711,23.734993383386097,22.163602041666667,23.81413754205585,62.96,62.4,62.12,67.93,70.5,346.0,938.6206666666666,1.2298666666666669,15.550486666666668,97.01395333333332,2.1307466666666666,2021-09-03 12:00:00
2021-09-03 12:15:00,86.74678666666667,87.57815333333333,86.74848666666666,87.16727999999999,87.57577333333333,87.36148,226.34886,229.48956666666663,149.12637333333336,2.830353333333333,10.224313333333331,1.80084,71.82,73.94,74.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.20727221166663,55.543124352222215,-0.0075843238888888,51.721358905,-520.4893822416353,17.1217,23.80733351750615,22.19422815833333,23.86065956281135,62.8,62.35,61.94,66.55,70.93,364.0,960.3613333333334,1.3742,15.694,97.02693333333332,2.1251,2021-09-03 12:15:00
2021-09-03 12:30:00,86.75010666666667,87.40094666666667,86.76014666666667,87.22274,87.80962666666666,87.31807333333333,225.36026,229.24452,148.43342666666666,2.9274600000000004,10.1397,1.8224466666666668,71.86,74.07,74.22,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,265.4558887227778,55.808900915555554,0.0004990372222222,51.503076452222224,-1068.850279899734,16.7593,23.82800683367907,22.18532324166666,23.74708106022456,62.55,61.99,61.31,66.3,71.73,391.0,1054.262,1.2589333333333337,15.901546666666666,97.0186,2.1289333333333333,2021-09-03 12:30:00
2021-09-03 12:45:00,86.72564666666668,87.28415333333334,86.70960666666666,87.24105333333334,87.86710666666666,87.29731333333332,225.74024666666668,229.53262,148.40902666666668,2.9396133333333334,10.275286666666666,1.80894,71.89,73.95,74.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,259.96470390166667,56.16678616777778,0.0004093638888888,51.455799615,-1520.3073357534786,17.5647,23.781494822839534,22.177177149999988,23.718605492893744,61.6,61.16,60.09,65.66,66.9,394.0,1064.5046666666667,1.6670666666666667,15.151113333333337,97.02238,2.129633333333333,2021-09-03 12:45:00
2021-09-03 13:00:00,86.73505333333334,87.20810666666667,86.64105333333333,87.26308666666667,87.76914666666667,87.30727333333334,225.97753333333333,229.45122666666663,148.66035333333332,2.886373333333333,10.3199,1.87416,71.84,73.9,73.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,255.2393445988889,56.193176500555545,-0.0010283349999999,51.31071352222223,-1431.9994241746963,17.7106,23.7168474465754,22.12851165833333,23.39340905078461,60.58,60.14,59.13,70.5,66.62,389.0,1032.6006666666667,1.4655333333333334,14.352426666666668,97.02124666666668,2.12864,2021-09-03 13:00:00
2021-09-03 13:15:00,86.72962666666668,87.35651333333334,86.59982,87.25812666666667,87.61870666666667,87.3348,88.93942666666666,89.05544666666667,17.128606666666666,2.92992,10.09216,1.8534733333333333,71.76,73.75,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,228.39947957555555,56.04986070333334,0.0048966661111111,51.116463800555564,-1147.1275969396097,19.5317,23.551598008320013,21.99549391666668,23.39340905078461,60.65,60.26,59.7,67.98,62.53,343.0,960.7213333333332,1.2741333333333336,14.301166666666669,97.04410666666666,2.1315533333333336,2021-09-03 13:15:00
2021-09-03 13:30:00,86.67612666666668,87.46834,86.57470666666667,87.25246,87.52390666666666,87.36529999999999,78.92922,78.29474666666667,8.027526666666667,2.902473333333333,10.323546666666664,1.8670666666666669,71.51,73.53,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,208.97006779666663,59.678206789444445,0.0052804911111111,51.16643923666666,-4254.675030128762,18.3947,23.3373931399737,21.75955149166667,22.9424255959168,57.83,57.47,56.18,69.97,66.84,346.0,953.8986666666666,536.6880666666667,13.23796,44.66730666666667,55.20374666666667,2021-09-03 13:30:00
2021-09-03 13:45:00,86.60548666666666,87.49808,86.57566666666666,87.40815333333333,87.47806,87.44516,78.95464666666666,77.97959999999999,7.93522,2.906946666666667,10.26216,1.8076933333333332,71.09,73.14,73.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,160.99977798222224,59.689421197222224,0.0039999922222222,51.010180303888895,-3130.12591454888,18.9274,23.012925612555197,21.485638558333328,22.911538101381723,56.07,55.87,54.88,62.85,63.68,276.0,834.4906666666667,626.7872000000001,11.657546666666669,30.46742,69.66777333333333,2021-09-03 13:45:00
2021-09-03 14:00:00,86.56980666666666,87.05853333333333,86.59066666666668,87.38931333333333,86.83979333333333,87.54814666666667,78.52686666666666,79.64277999999999,7.863086666666667,2.83188,10.285373333333332,1.9129133333333328,70.82,72.87,73.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,150.74147966166666,58.27294980333333,0.0035107383333333,51.048333356666674,-2494.1225848940844,18.65,22.7942895273747,21.267505333333336,23.10722563903857,55.87,55.71,55.17,68.99,69.45,296.0,773.6053333333333,587.7367333333333,11.44118,30.477806666666662,69.66994,2021-09-03 14:00:00
2021-09-03 14:15:00,86.64683333333332,87.01600666666667,86.70942666666666,87.49854666666667,86.87308666666667,87.56894666666668,216.9588533333333,219.07428666666664,139.9250066666667,2.87918,10.292993333333332,1.85182,70.72,72.67,74.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,152.45117862277775,57.04312477111111,0.0005173116666666,51.12027431333333,-1893.0089708862763,19.3963,22.789145010528443,21.26821296666666,23.127833683210724,56.74,56.51,56.25,69.68,69.64,309.0,773.6553333333334,583.6316,11.91024,30.477626666666666,69.66414666666667,2021-09-03 14:15:00
2021-09-03 14:30:00,86.69606666666667,87.41900000000001,86.77652666666667,87.55498666666668,87.45284666666666,87.62364000000001,225.64174,228.33052,148.40292666666667,2.95728,10.384626666666666,1.8413133333333331,70.71,72.81,74.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,187.02679835128205,56.04727446538463,0.0010652717948717,51.07636903910256,-1079.6369626660155,19.4396,23.020754164166704,21.479055224999996,23.34948656217574,58.86,58.63,58.25,62.28,64.55,344.0,864.188,648.2008666666667,13.254879999999998,30.471486666666667,69.65817333333332,2021-09-03 14:30:00
2021-09-03 14:45:00,86.73050666666667,87.66773333333335,86.78563333333334,87.40085333333333,87.68462,87.59641333333335,225.27894,228.44575333333333,148.25286666666668,2.9761066666666665,10.160693333333334,1.8563866666666664,70.91,72.98,74.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,239.6701060869048,57.01201529761904,0.0005446892857142,51.12233238869048,-2248.5299131166307,20.6695,23.24725057592985,21.644303983333337,23.3288585538333,60.52,60.17,59.55,68.96,67.42,401.0,1015.416,743.0295333333332,14.739606666666669,30.47833333333333,69.66508,2021-09-03 14:45:00
2021-09-03 15:00:00,86.76248000000001,87.40704666666667,86.79682666666666,87.53339333333334,87.71302,87.54136666666666,224.5011,227.9153333333333,147.99116,2.9655466666666666,10.12618,1.92504,71.03,73.18,74.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,250.25595616944443,57.51434097333333,0.000506485,51.01665448999999,-2526.351670469036,19.2368,23.36318095745293,21.76519648333333,23.310896896160443,60.61,60.37,59.58,60.79,72.79,380.0,1051.3226666666667,761.3683333333333,14.70892,30.47731333333333,69.66230666666667,2021-09-03 15:00:00
2021-09-03 15:15:00,86.75733333333332,87.31193333333334,86.73035333333334,87.47371333333334,87.74426666666666,87.48684,225.4427,227.98818,147.55264666666665,2.8960066666666666,10.317273333333333,1.8408466666666667,71.21,73.28,73.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,253.2113051872222,57.86721905166667,0.0003045433333333,50.97100731888889,-2774.9762883791504,18.093,23.43306591998578,21.852003324999995,23.05323895013231,60.17,59.85,59.05,63.53,64.4,373.0,1046.3153333333332,758.8777333333334,14.300133333333331,30.47256666666667,69.66942,2021-09-03 15:15:00
2021-09-03 15:30:00,86.76486,87.4469,86.68648666666667,87.54164666666667,87.62034666666666,87.44362666666666,225.4410466666667,228.25004666666663,148.05092000000002,2.906086666666667,10.34132,1.833613333333333,71.24,73.31,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.04145337333333,58.26381893999999,0.0001675661111111,50.97995952944445,-2375.2476410006025,18.5436,23.435402823827417,21.823761575,23.120202524912315,59.79,59.61,58.85,68.6,66.59,353.0,976.2833333333332,731.4223333333333,14.04638,30.468846666666664,69.66520666666666,2021-09-03 15:30:00
2021-09-03 15:45:00,86.76367333333334,87.51481333333332,86.76418666666667,87.50788666666668,87.73443999999999,87.45411333333332,224.0161533333333,227.58178,147.27208000000002,2.95022,10.069886666666669,1.9186133333333333,71.28,73.36,73.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.43613219722224,58.84851455055557,-0.0002159399999999,50.95427838611111,-2188.939803665579,19.4185,23.458860516325387,21.86721655833333,22.97599667946031,60.13,59.96,59.36,64.97,66.8,351.0,954.946,713.7135333333333,14.267486666666668,30.48252,69.66474,2021-09-03 15:45:00
2021-09-03 16:00:00,86.75478,87.59156,86.744,87.5782,87.47178666666667,87.45522666666666,225.20354,227.98556666666667,148.31401333333332,2.9078866666666667,10.3508,1.78606,71.34,73.44,74.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,186.2844709283333,57.61313624055556,0.0004334827777777,50.98448708722221,-1834.4830955375407,18.752,23.52328457157023,21.90725229166665,23.321209249114645,60.99,60.71,60.3,63.23,62.53,327.0,899.9153333333333,669.1041333333334,14.73526,30.47704666666667,69.66071333333333,2021-09-03 16:00:00
2021-09-03 16:15:00,86.78778000000001,87.66561333333334,86.75666,87.41736,87.62744666666667,87.43227333333333,224.7683933333333,227.55174,148.15667333333334,2.8529133333333334,10.37764,1.8386666666666664,71.42,73.59,74.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.95364915111116,57.70551538666666,0.0007365883333333,50.97775532166667,-1940.052524076808,18.2308,23.621367094249308,21.977980158333327,23.15111522647481,61.72,61.41,60.82,70.0,65.36,362.0,955.2933333333332,698.4639999999999,15.283106666666669,30.479366666666667,69.66068,2021-09-03 16:15:00
2021-09-03 16:30:00,86.76060000000001,87.73457333333333,86.80573333333334,87.33246,87.83179333333334,87.47435999999999,224.68508666666668,227.55276666666663,147.72239333333334,2.9133133333333334,10.216826666666666,1.8407733333333332,71.49,73.71,73.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.57107882166665,57.84815755333333,0.0002526005555555,50.97149905611112,-1776.9580634438903,17.5768,23.6936675664449,22.01361814166667,23.11257248371686,62.43,62.16,61.65,62.01,68.77,344.0,971.8766666666668,705.3850666666666,15.650106666666666,30.481393333333337,69.65954,2021-09-03 16:30:00
2021-09-03 16:45:00,86.76847333333333,87.76989333333334,86.77688666666667,87.36989333333332,87.76854666666667,87.39856666666667,224.97893333333332,227.69844666666668,147.77001333333334,2.903593333333333,10.127453333333332,1.78334,71.57,73.86,74.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,199.20132455277775,57.71214498333333,-0.0001726483333333,50.88252037111112,-263.89854919933174,17.7913,23.84604015557403,22.128210416666672,23.46563244641561,65.14,64.7,65.32,64.93,63.56,341.0,935.1426666666666,678.9516,16.718586666666667,52.19523333333333,69.61797333333334,2021-09-03 16:45:00
2021-09-03 17:00:00,86.80214666666667,87.77191333333333,86.72404666666667,87.03024666666667,87.52312,87.35648666666665,224.14968666666667,227.35820666666663,147.33428,2.900113333333333,10.093179999999998,1.8003066666666667,71.84,74.13,74.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,244.93196679666664,57.30674365833333,0.0011861244444444,51.122280189444446,-13.980495466813393,16.352,24.13064075045617,22.355174850000004,24.342090218130863,69.1,68.62,69.21,66.67,67.48,392.0,1035.108,581.9419999999999,20.04057333333333,95.19633333333331,51.94048,2021-09-03 17:00:00
2021-09-03 17:15:00,0.6181800000000001,0.6139,86.62645333333333,0.6052333333333333,87.53425999999999,87.31495333333334,225.71256666666667,227.97252,148.21037333333334,2.919073333333333,10.18298,1.8182733333333332,72.09,74.4,74.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,264.47489047976194,55.78895691607143,-0.0003059059523809,50.94530913333333,-54.192331957050406,17.1441,24.319636634815254,22.41971498333333,24.096062603522117,68.37,67.61,67.57,68.01,105.79,408.0,1133.074,61.50246666666667,19.914946666666665,97.08624,6.6773066666666665,2021-09-03 17:15:00
2021-09-03 17:30:00,0.6197066666666667,0.61538,86.86666666666666,0.6067066666666666,87.71880666666667,87.23769333333333,225.06568,227.36612,147.90657333333334,2.90434,10.43346,1.884793333333333,72.15,74.26,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,277.29396741222223,56.78344133888889,-0.0006486572222222,51.19269669166667,-1510.937516036181,16.7038,23.94438573521313,22.406541383333327,23.068690399778237,64.58,62.99,62.77,70.56,125.96,374.8,1184.5,1.4432,17.52652,97.15564666666668,1.99924,2021-09-03 17:30:00
2021-09-03 17:45:00,0.6211066666666666,0.6164933333333333,86.98258,0.6079933333333333,87.76862,87.25737333333333,225.13206666666667,227.0148533333333,147.94691333333333,2.88182,10.21392,1.778166666666667,72.11,73.84,73.53,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,229.80236874666667,56.47163809722223,-0.0010795061111111,51.20247926388889,-1149.001996505905,16.1156,23.54909139022192,22.28489443333333,22.690289546593192,62.8,61.61,61.51,66.21,100.55,290.0,1001.9766666666668,1.509,15.694206666666666,97.14586,2.0041866666666666,2021-09-03 17:45:00
2021-09-03 18:00:00,0.6209933333333333,0.6161066666666667,86.75846,0.6082,87.63725333333333,87.31134,225.90946666666665,228.35498666666663,148.57404666666667,2.90702,10.261326666666667,1.78566,71.97,73.71,73.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,162.78028047055557,56.21793365555555,-0.0017691083333333,51.19894997055555,-532.7990461156957,16.6097,23.46652044452009,22.227386866666667,22.710862685115785,61.83,61.21,61.58,65.76,73.53,175.0,725.16,1.8309333333333333,14.95756,97.15394666666666,2.00132,2021-09-03 18:00:00
2021-09-03 18:15:00,0.6218666666666667,0.6171866666666667,86.40267333333333,0.60924,86.47898666666667,87.33398666666668,185.1563933333333,189.07398666666668,148.88190666666665,1.398186666666667,8.895639999999998,1.3238666666666667,71.82,73.71,73.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,116.10044829642855,56.26381683809524,-0.0005915160714285,51.24975703869048,-559.6231969262269,15.4884,23.451041896175184,22.12899758333333,23.194822406890808,60.96,60.93,61.17,69.65,61.7,136.76,518.7626666666666,1.8612666666666664,14.726386666666668,97.15199333333334,2.01004,2021-09-03 18:15:00
2021-09-03 18:30:00,0.6250266666666667,0.6202066666666667,86.50564666666666,0.6119733333333334,86.14333333333335,87.32260666666666,183.51283333333333,186.95988666666665,149.45044,1.2763933333333335,8.800613333333333,1.28618,71.65,73.62,73.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.2482417788889,56.31462158611111,-0.0004944827777777,51.361424705000005,-246.9306157239553,15.097,23.44854231224741,22.078063725,23.313388794403863,61.36,61.34,61.7,67.9,68.32,120.84,446.9146666666667,1.8654666666666664,14.868073333333331,97.14982666666668,2.006,2021-09-03 18:30:00
2021-09-03 18:45:00,0.6261,0.6224466666666667,86.47666,0.6133799999999999,86.25334666666667,87.39929333333333,183.75462666666667,186.40241333333333,149.22240000000002,1.2663,8.670359999999999,1.3089333333333333,71.53,73.57,73.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.51142636277775,56.28499562277777,0.00062542,51.37723448611111,-276.5902884928372,14.7334,23.43306591998578,22.061148916666664,23.352149155977543,61.33,61.38,61.85,67.59,67.77,108.1,434.5753333333333,1.812533333333333,14.97944,97.15732,1.9991066666666664,2021-09-03 18:45:00
2021-09-03 19:00:00,0.6254666666666666,0.6212133333333334,86.5646,0.6131,86.34703333333333,87.43993999999999,183.55678,187.60326666666663,149.76564,1.26888,8.58758,1.25802,71.38,73.55,73.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.47138041777777,55.99386548333334,0.0010314505555555,51.30339945277778,-31.334543382528167,14.0969,23.430405538675814,22.020496833333333,23.282452465880223,61.72,61.81,62.36,68.41,66.77,102.89,424.7206666666667,1.8126666666666664,15.143753333333333,97.15120666666668,2.004513333333333,2021-09-03 19:00:00
2021-09-03 19:15:00,0.6264866666666666,0.6216,86.6249,0.61366,86.34885333333334,87.42565333333333,46.06198666666667,45.441426666666665,17.2535,1.2884866666666668,8.648526666666667,1.3339866666666669,71.3,73.45,73.69,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.46976333333332,55.97756250944444,0.00333874,51.20417296833333,-19.360950823511644,13.6689,23.35054354054472,21.91566228333333,23.11752943477637,62.12,62.21,62.7,68.06,68.27,104.63,424.794,1.7954,15.54254,97.13829333333334,2.0119066666666665,2021-09-03 19:15:00
2021-09-03 19:30:00,0.6249800000000001,0.6210266666666667,86.66330666666666,0.6132533333333333,86.48309333333333,87.43398666666667,35.952146666666664,35.827646666666666,7.763726666666667,1.27684,8.541239999999998,1.30606,71.11,73.2,73.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.35001489345235,56.21987425,0.0044326267857142,51.249501004761896,-7.892400884308841,12.8633,23.16745937683993,21.74705335833334,22.82427208726483,62.29,62.34,62.87,68.47,68.0,104.52,426.584,1.5754666666666668,15.659533333333334,97.15207333333332,1.9999466666666668,2021-09-03 19:30:00
2021-09-03 19:45:00,0.6261,0.6213333333333334,86.631,0.61414,86.52477333333333,87.42583333333333,36.17100666666667,35.69698666666667,7.7692,1.2760600000000002,8.713913333333332,1.32188,70.85,72.99,73.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.43114148035714,55.86097429702381,0.0023448309523809,51.28047362321429,-7.589966852691029,13.3233,23.00509642503306,21.550136450000007,22.587702459180377,62.19,62.28,62.8,67.71,67.78,104.52,426.6926666666667,1.4836,15.55196,97.14968,4.123253333333333,2021-09-03 19:45:00
2021-09-03 20:00:00,0.6275933333333333,0.62154,86.63614000000001,0.6132799999999999,86.57172,87.41263333333333,36.032900000000005,35.469433333333335,7.911486666666667,1.24492,8.67202,1.279826666666667,70.71,72.86,72.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.41314037380953,55.73518809107143,0.0029028023809523,51.19779168392857,-7.1485049724194765,12.3488,22.86363771163127,21.469062433333324,22.389727803546123,62.1,62.21,62.72,68.05,68.26,101.97,425.53133333333335,14.809333333333331,15.487986666666666,97.14346,17.20506,2021-09-03 20:00:00
2021-09-03 20:15:00,0.6251933333333334,0.6200266666666666,86.69117333333334,0.61332,86.64705333333333,87.46045333333333,35.94354,35.397086666666674,7.887860000000001,1.2574466666666666,8.643933333333333,1.3212666666666666,70.66,72.75,72.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.54143127261904,55.64703896369048,0.0019881184523809,51.300531647619046,-7.038737766733351,13.0262,22.796511055760845,21.350455375000003,22.22810419992237,62.72,62.7,63.18,67.78,68.38,106.93,428.39,114.81593333333332,15.817826666666669,97.14946,28.862393333333333,2021-09-03 20:15:00
2021-09-03 20:30:00,0.6254133333333333,0.6210333333333333,86.68943333333333,0.61292,86.68159999999999,87.48614666666667,35.799380000000006,36.645966666666666,7.796033333333333,1.2481466666666667,8.688279999999999,1.25514,70.6,72.65,72.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.57139373571428,55.622317954761904,0.0022035678571428,51.23165429940476,-6.714350327264737,13.2385,22.7607330961971,21.37974266666667,22.14838819703084,63.85,63.67,64.15,67.39,67.22,105.25,427.9306666666667,156.74013333333332,16.56622666666667,97.14615333333332,32.64552,2021-09-03 20:30:00
2021-09-03 20:45:00,0.6274200000000001,0.62286,86.70186666666667,0.6138733333333334,86.73887333333333,87.51280666666666,36.0046,35.94912,7.80914,1.2760733333333334,8.66296,1.2912933333333332,70.53,72.65,72.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.56709913944444,55.624426885000005,0.0032065049999999,51.15077410444445,-6.455980201488173,12.746,22.771021664264595,21.404225524999998,22.120312801485056,64.79,64.49,65.01,67.5,68.52,105.45,430.6773333333333,172.11053333333334,17.257173333333334,97.15184,34.36590666666667,2021-09-03 20:45:00
2021-09-03 21:00:00,0.6267600000000001,0.6221933333333334,86.69351333333334,0.6139066666666667,86.74346,87.48373333333333,36.07855333333334,35.580513333333336,7.872473333333334,1.2740866666666666,8.775606666666667,1.2956800000000002,70.51,72.62,71.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.49161196277778,55.76986125055556,0.0013484794444444,51.11361580611112,-6.083072708823907,12.764,22.776166104967217,21.423931133333337,22.05328958016571,65.5,65.11,65.72,67.88,66.98,106.89,431.7633333333333,196.81946666666667,17.743093333333334,97.14972,37.08441333333334,2021-09-03 21:00:00
2021-09-03 21:15:00,0.6279733333333334,0.62074,0.6005266666666667,0.6148266666666667,0.6133333333333333,0.6253066666666667,35.966213333333336,35.44148666666667,7.771100000000001,1.2836666666666663,8.624926666666665,1.2862466666666668,70.39,72.55,71.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.176196635,55.88744135055556,-0.0003462111111111,51.09002770666666,-6.1099358473671845,12.2053,22.711746355559683,21.416455925,21.98145753148293,66.03,65.67,66.25,68.2,67.54,103.46,430.34066666666666,199.1298,18.10666,97.14824,36.80662666666667,2021-09-03 21:15:00
2021-09-03 21:30:00,0.629,0.6227666666666667,0.6005266666666667,0.61424,0.6044733333333333,0.6240866666666667,35.851099999999995,35.572273333333335,7.924873333333333,1.2759333333333334,8.720666666666666,1.26782,70.29,72.49,71.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.07270673988096,56.05612741785715,-0.0019829220238095,51.10711090119048,-5.805793566639292,13.1762,22.67084982041422,21.426799925000008,21.917500595781974,66.43,65.99,66.6,67.9,67.65,103.06,430.0686666666667,188.43986666666663,18.298026666666665,97.1478,34.389626666666665,2021-09-03 21:30:00
2021-09-03 21:45:00,0.62806,0.6213533333333333,0.6005,0.61366,0.5767133333333334,0.6233333333333333,35.73802666666666,35.72479333333333,7.865046666666667,1.24524,8.70054,1.2877066666666666,70.18,72.39,71.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.1787065277778,55.47595364833333,-0.0011588166666666,51.112253699444445,-5.468585786457459,12.5522,22.63216083077305,21.4468767,21.88945915801628,66.52,66.13,66.74,67.88,66.16,103.55,430.48266666666666,179.1721333333333,18.426673333333333,97.14488,32.64787333333333,2021-09-03 21:45:00
2021-09-03 22:00:00,0.6278733333333333,0.6210133333333334,0.5982066666666667,0.6144999999999999,0.5771133333333334,0.6209666666666667,36.11394666666667,35.68975333333333,7.804373333333333,1.24198,8.638046666666666,1.2759733333333334,70.13,72.34,71.34,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.31303491166666,55.354152420000005,-0.0012409405555555,51.039085917777776,-5.211568670439429,13.0824,22.614038558977768,21.4430695,21.84023692483231,66.5,66.16,66.74,67.59,67.0,103.26,429.9286666666667,168.95226666666667,18.38268,97.15226,31.69089333333333,2021-09-03 22:00:00
2021-09-03 22:15:00,0.6288533333333334,0.6226466666666667,0.60122,0.6140466666666666,0.5800733333333333,0.6250066666666666,36.49824,35.594433333333335,7.829286666666666,1.29448,8.679226666666667,1.3018666666666665,70.07,72.29,71.21,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.36671068666666,55.67356112722223,-0.0019183238888888,51.08771804722222,-5.031255390735763,12.3718,22.591031127544625,21.375703308333325,21.77392173431025,66.46,66.14,66.64,67.75,67.23,103.29,429.354,169.564,18.336693333333333,97.15130666666668,31.69042,2021-09-03 22:15:00
2021-09-03 22:30:00,0.6278266666666668,0.6213533333333333,0.60122,0.6138,0.5806933333333333,0.6245733333333334,35.97506666666666,35.22057333333333,7.874173333333333,1.2526666666666666,8.66834,1.329073333333333,70.0,72.19,71.09,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.36890225111112,55.68873130277778,-0.0011539805555555,51.06619184277778,-4.790804742147798,12.5051,22.557487524587827,21.35271690833334,21.67414440098787,66.43,66.09,66.63,67.77,67.17,104.38,429.8326666666666,169.5872,18.291846666666668,97.14938666666669,32.526986666666666,2021-09-03 22:30:00
2021-09-03 22:45:00,0.6281866666666666,0.6217199999999999,0.60016,0.6144266666666667,0.58068,0.6239066666666666,35.992486666666665,35.908186666666666,7.963459999999999,1.2498266666666666,8.766626666666667,1.2791266666666667,69.92,72.17,70.91,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.40523506555556,55.34684379833333,-0.00169166,51.19995779611111,-4.503579339504364,12.0666,22.53178648083542,21.33780012499999,21.599658162147023,66.37,66.01,66.56,68.32,68.98,104.89,429.976,169.78166666666667,18.291373333333336,97.15332,32.5844,2021-09-03 22:45:00
2021-09-03 23:00:00,0.6289733333333333,0.6216866666666667,0.60058,0.61326,0.5816199999999999,0.6236533333333334,36.14734666666666,35.34759333333333,7.826886666666667,1.2523000000000002,8.773066666666667,1.28054,69.84,72.13,70.77,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.46726004777776,55.38369949666666,-0.0021256783333333,51.12466739888888,-4.468759724159398,12.0679,22.47768733229691,21.3310527,21.53030241229624,66.28,65.98,66.5,68.18,67.32,104.3,430.436,169.41813333333332,18.251046666666664,97.14732,33.061346666666665,2021-09-03 23:00:00
2021-09-03 23:15:00,0.6280066666666666,0.62194,0.6004733333333333,0.6142866666666666,0.5821866666666667,0.6239733333333334,36.052353333333336,36.03411333333334,7.945793333333333,1.25882,8.692126666666667,1.2574866666666666,69.76,72.01,70.61,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.59526363666669,55.377384811666666,-0.0020232694444444,51.21830044944444,-4.531851581837145,11.6847,22.44685371327404,21.2628077,21.44558399724912,66.21,65.92,66.45,68.16,66.73,103.35,429.692,179.56086666666667,18.2158,97.15276666666666,34.59557333333333,2021-09-03 23:15:00
2021-09-03 23:30:00,0.6288066666666666,0.6221,0.5990266666666667,0.6149733333333334,0.5810733333333334,0.623,37.06776,35.738346666666665,7.84144,1.25082,8.71376,1.2736733333333334,69.67,71.96,70.45,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.60030018777778,55.56776342333333,-0.0015965083333333,51.200623604444445,-4.153508065433421,12.2271,22.42386876243472,21.278664199999994,21.358903654901667,66.23,65.86,66.43,67.98,66.65,103.93,430.854,189.30033333333333,18.17396,97.15114666666666,36.11526,2021-09-03 23:30:00
2021-09-03 23:45:00,0.6291333333333333,0.62292,0.5998333333333333,0.6136,0.5816866666666667,0.62374,36.6144,36.20256666666667,7.88226,1.2455733333333332,8.698046666666666,1.3120933333333331,69.62,71.94,70.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.35297292722224,55.39587818055556,-0.0016830944444444,51.03321141333333,-4.15429639579584,13.0364,22.372494267983484,21.243503591666663,21.27657717372693,66.25,65.9,66.43,67.9,66.42,103.75,430.69,191.6804,18.226080000000003,97.14941333333331,36.28372,2021-09-03 23:45:00
2021-09-04 00:00:00,0.62838,0.62256,0.6003466666666667,0.6130666666666666,0.5839,0.6233533333333334,36.18907333333333,35.45283333333334,7.83842,1.2346066666666669,8.694593333333334,1.2874733333333337,69.57,71.86,70.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.40935719444444,55.47440745777778,-0.0013339711111111,51.10796620833334,-4.008878231566617,11.6745,22.35979372129526,21.206748025000003,21.21001854277193,66.25,65.95,66.43,68.24,66.5,104.82,430.7526666666666,197.61946666666665,18.26139333333333,97.15528,37.02779333333333,2021-09-04 00:00:00
2021-09-04 00:15:00,0.6287333333333334,0.6216133333333332,0.6000533333333333,0.61428,0.5829333333333333,0.6242066666666666,36.30322666666667,35.50964,7.938126666666666,1.2620866666666666,8.699153333333333,1.31618,69.52,71.82,70.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.45379065555557,55.755480148888886,-0.0029239633333333,51.097317177222216,-3.937250978750938,13.2717,22.3184172617506,21.1705789,21.13323347338536,66.27,65.97,66.48,68.38,68.09,103.53,429.9646666666667,199.04913333333332,18.29828,97.15434,37.30388,2021-09-04 00:15:00
2021-09-04 00:30:00,0.6286400000000001,0.6183733333333333,0.59222,0.61998,0.5819733333333333,0.6242333333333333,35.540033333333334,35.58462,7.90218,1.2507133333333331,8.65518,1.2924466666666667,69.46,71.78,69.79,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.61828426666668,55.516423945,-0.0048429972222222,51.17308779722222,-3.653883618896464,11.6288,22.29302775809981,21.144473833333333,21.020640348605586,66.3,65.94,66.48,67.96,66.55,103.62,431.052,199.28973333333332,18.28922,97.1512,37.302506666666666,2021-09-04 00:30:00
2021-09-04 00:45:00,0.6283666666666666,0.62178,0.6000133333333333,0.61422,0.5827600000000001,0.6242466666666666,36.24748,35.77894666666667,7.93852,1.2885133333333334,8.73426,1.2925066666666667,69.4,71.71,69.59,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.58363106369048,55.72995199404762,-0.0006322339285714,51.12462835416666,-3.5017048464934524,11.5094,22.249233707354332,21.14135798333333,20.9187503273904,66.3,65.97,66.46,68.57,65.25,104.97,430.504,198.42346666666663,18.29771333333333,97.14747333333334,37.30436,2021-09-04 00:45:00
2021-09-04 01:00:00,0.6284466666666667,0.6206599999999999,0.5988533333333332,0.61368,0.5807066666666666,0.62278,35.94396666666667,36.20655333333333,7.825473333333333,1.26078,8.63676,1.25102,69.35,71.63,69.36,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.75390202380952,55.51456978273809,-0.0027077142857142,51.14119329702381,-3.548981150963768,12.1178,22.22627738735997,21.129481025000008,20.82668054429405,66.25,65.87,66.43,68.31,67.29,103.44,430.812,201.2506,18.26083333333333,97.15347333333334,37.6559,2021-09-04 01:00:00
2021-09-04 01:15:00,0.62944,0.6231333333333333,0.59994,0.6146533333333333,0.5840133333333334,0.6244466666666667,36.70767333333333,35.51826666666667,7.893933333333334,1.2636666666666665,8.628166666666667,1.2429533333333334,69.26,71.61,69.2,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.71152587444443,55.48417534,-0.0027586955555555,51.15045472166667,-3.525985171854102,11.2038,22.20302463103076,21.096642308333333,20.726725761717432,66.21,65.81,66.39,68.42,67.19,103.29,431.8146666666667,211.9302,18.22914,97.15044,38.55050000000001,2021-09-04 01:15:00
2021-09-04 01:30:00,0.6295533333333334,0.62318,0.6012799999999999,0.6151599999999999,0.5854466666666667,0.6253266666666666,36.02522666666667,35.17603333333333,7.854146666666667,1.3073466666666669,8.686126666666667,1.290433333333333,69.2,71.52,68.92,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.74803704761904,55.35262306845238,-0.0020442172619047,51.21349020357143,-3.310301477517075,11.4093,22.151689756395623,21.03957631666667,20.63468617981772,66.21,65.81,66.37,68.24,65.21,104.8,430.92266666666666,218.9069333333333,18.227066666666666,97.15312,39.22836666666667,2021-09-04 01:30:00
2021-09-04 01:45:00,0.6288666666666667,0.6213733333333333,0.60036,0.6153066666666667,0.5824999999999999,0.6239933333333333,35.73675333333333,35.62775333333333,7.89752,1.2604333333333335,8.64772,1.28556,69.15,71.49,68.84,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.79471729166669,55.22184258166667,-0.0034722938888888,51.13074165611111,-3.3012664347773346,11.7559,22.11576062751101,21.02945564166667,20.560313159256737,66.24,65.83,66.4,68.68,67.05,104.25,431.1566666666667,224.6098,18.257573333333333,97.15232666666664,39.97048,2021-09-04 01:45:00
2021-09-04 02:00:00,0.6281066666666667,0.6213599999999999,0.60206,0.6149466666666666,0.5823266666666667,0.62352,35.67766666666667,35.76320666666666,7.808066666666666,1.2709266666666668,8.717953333333332,1.317586666666667,69.08,71.44,68.72,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.77383399444444,55.298406085,-0.0032393049999999,51.09872491611111,-3.168126210960554,10.8793,22.09523163005838,20.99811160833333,20.50687947520538,66.25,65.88,66.43,68.46,69.36,103.59,430.67533333333336,224.82646666666668,18.317866666666667,97.15641333333332,39.969546666666666,2021-09-04 02:00:00
2021-09-04 02:15:00,0.62796,0.6270533333333332,0.5913266666666667,0.6114533333333333,0.58426,0.6230066666666667,36.232173333333336,36.27384,7.7846,1.2773933333333332,8.614613333333333,1.28844,69.03,71.39,68.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.72096114388889,55.33303948611111,-0.0039419372222222,51.08762549111111,-3.3050185360835065,11.6805,22.054177813537763,20.977524383333343,20.4506536488243,66.3,65.9,66.43,68.8,66.37,105.28,431.3733333333333,224.9812,18.342306666666666,97.15021333333334,39.74368666666667,2021-09-04 02:15:00
2021-09-04 02:30:00,0.6287333333333333,0.6204666666666667,0.60264,0.6163533333333333,0.5843666666666666,0.6250066666666666,36.64054,35.15146666666667,7.93264,1.2877466666666666,8.753486666666667,1.31916,68.97,71.34,68.46,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.69499942916666,55.29550626011905,-0.0021709809523809,51.13875455595238,-3.346672478351321,11.5359,22.03605863579662,20.94727653333334,20.386515745629765,66.27,65.85,66.41,68.36,69.02,105.21,431.0246666666666,224.828,18.33277333333333,97.15035333333334,39.082526666666666,2021-09-04 02:30:00
2021-09-04 02:45:00,0.62976,0.6222733333333333,0.60122,0.6141733333333333,0.5853933333333334,0.62422,36.19802666666667,35.56072666666667,7.854686666666667,1.2873933333333334,8.706226666666668,1.3378133333333333,68.91,71.27,68.34,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.79811554666666,55.39054713944444,-0.0022200905555555,51.15937294,-3.353563780276567,11.7942,21.995659051077723,20.899091091666666,20.32237720905482,66.25,65.88,66.4,68.03,67.2,105.21,431.314,226.593,18.29965333333333,97.14336666666668,39.08834,2021-09-04 02:45:00
2021-09-04 03:00:00,0.6285466666666667,0.6220333333333333,0.5996133333333333,0.6141733333333333,0.5860266666666667,0.62356,36.39926,35.47830666666667,7.735653333333333,1.2717066666666668,8.727193333333334,1.3187066666666667,68.87,71.24,68.22,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.88983626833334,55.7376306861111,-0.0020068522222222,51.15365066333333,-3.323986914075597,12.1591,21.98267263365011,20.9134979,20.25594132874193,66.25,65.83,66.37,67.95,68.26,104.21,430.2893333333333,227.50426666666667,18.295853333333334,97.15005333333332,39.08604666666667,2021-09-04 03:00:00
2021-09-04 03:15:00,0.62892,0.62166,0.6006333333333332,0.61486,0.5850466666666667,0.62448,36.39164666666667,35.77717333333333,7.894553333333333,1.2525333333333333,8.762866666666667,1.2596333333333334,68.82,71.19,68.16,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.8432404,55.47538737666667,-0.0020139177777777,51.216423497777775,-3.241506509585036,11.2572,21.954296592932963,20.895862716666667,20.20995113321436,66.2,65.85,66.32,68.59,69.19,103.48,430.65333333333336,226.617,18.32085333333333,97.15582666666666,39.43532,2021-09-04 03:15:00
2021-09-04 03:30:00,0.6295933333333333,0.62302,0.6014933333333333,0.6136866666666666,0.5845266666666666,0.6245466666666667,35.99984666666667,35.95205333333333,7.958673333333333,1.24486,8.657720000000001,1.2916733333333332,68.8,71.11,68.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.80779649555556,55.31675459555556,-0.0009771038888888,51.16614157944444,-3.13080752836366,11.6585,21.928650455889283,20.86731533333333,20.156035332874808,66.12,65.79,66.28,68.71,69.33,103.75,431.12,228.5264,18.293346666666665,97.14595333333334,39.84411333333333,2021-09-04 03:30:00
2021-09-04 03:45:00,0.6281533333333333,0.6214999999999999,0.6000733333333333,0.6138399999999999,0.5853133333333334,0.6240466666666666,36.63688666666667,35.54788,7.763506666666667,1.25734,8.690973333333334,1.2931733333333333,68.72,71.06,67.83,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.87967755222222,55.29414714166667,-0.0023861427777777,51.12444449666667,-3.209100338392925,11.722,21.895145762025948,20.817141491666675,20.102652409782134,66.1,65.72,66.24,68.21,67.15,104.8,430.622,233.70173333333327,18.27042,97.14399333333334,40.61679333333333,2021-09-04 03:45:00
