time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-09-04 04:00:00,0.6287400000000001,0.6220866666666667,0.60096,0.61472,0.5854133333333333,0.6246466666666667,35.97458,36.174533333333336,7.929913333333333,1.2572266666666667,8.755646666666667,1.2992466666666669,68.68,70.98,67.72,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.92162410277776,55.30562903111112,-0.0022219372222222,51.17304853611111,-3.120129512354725,11.6357,21.85411819998961,20.80145061666667,20.051563278980154,66.06,65.69,66.19,68.55,67.15,106.1,431.26866666666666,244.29533333333333,18.222853333333333,97.15162666666669,41.775020000000005,2021-09-04 04:00:00
2021-09-04 04:15:00,0.6287866666666667,0.6221933333333334,0.6010266666666666,0.61424,0.5858399999999999,0.6245066666666667,35.909486666666666,35.90027333333333,7.92752,1.2873,8.735133333333332,1.3064266666666666,68.65,70.94,67.61,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.90800571555556,55.362726115,-0.0026449072222222,51.19477669444444,-2.9845136080852743,12.5135,21.836341419299004,20.779217116666675,20.02145551837356,66.07,65.7,66.21,68.55,68.75,104.23,432.18,257.6211333333333,18.240666666666662,97.14854666666666,42.90454,2021-09-04 04:15:00
2021-09-04 04:30:00,0.6289266666666666,0.6223333333333334,0.60082,0.61444,0.5863933333333333,0.6245866666666667,36.28086666666666,35.579773333333335,7.797713333333333,1.289486666666667,8.715586666666667,1.28086,68.62,70.85,67.56,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.90935005333333,55.42367353555555,-0.0036959927777777,51.16219795388888,-3.043626106203825,12.9283,21.810359490829622,20.760262066666662,20.006131771340108,66.23,65.87,66.28,68.55,69.51,105.47,433.18,258.5024,18.334106666666667,97.15244,42.78977333333333,2021-09-04 04:30:00
2021-09-04 04:45:00,0.62824,0.6214066666666667,0.59864,0.6139866666666667,0.58456,0.6221733333333334,36.52635333333333,36.091233333333335,7.731213333333333,1.2570733333333337,8.70854,1.290946666666667,68.61,70.82,67.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.86161358055556,55.29644920055556,-0.0026988583333333,51.16377813166666,-3.0927832779789197,12.4287,21.7799432479012,20.745465908333333,19.99363579551357,66.34,66.03,66.43,68.71,66.9,105.64,430.71066666666667,254.0259333333333,18.43456,97.15492666666668,41.09871333333333,2021-09-04 04:45:00
2021-09-04 05:00:00,0.6291533333333333,0.6223266666666666,0.6011399999999999,0.6149466666666666,0.5857666666666667,0.6255066666666667,35.877493333333334,35.95263333333333,7.94084,1.2656933333333331,8.74516,1.2627333333333333,68.58,70.85,67.51,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.90829777333332,55.470351695,-0.0025210577777777,51.20537198277778,-3.0246792216946847,12.6124,21.774816619082745,20.74115929166667,19.980592840823878,66.43,66.07,66.45,67.77,66.9,104.82,431.11466666666666,250.39013333333327,18.510906666666664,97.15291333333332,39.67422,2021-09-04 05:00:00
2021-09-04 05:15:00,0.6289866666666666,0.6226666666666667,0.6000466666666667,0.6145266666666667,0.5875066666666666,0.62438,36.20928666666667,36.22308,7.92532,1.2586333333333333,8.742746666666667,1.2996933333333334,68.55,70.81,67.46,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.79232375333336,55.55029736111111,-0.0017128611111111,51.19580141222222,-2.858417673099649,12.6609,21.75431089296336,20.70381175,19.95505470578757,66.43,66.07,66.48,68.96,67.04,103.57,431.65,242.20366666666663,18.50123333333333,97.14878,38.47663333333333,2021-09-04 05:15:00
2021-09-04 05:30:00,0.62836,0.6218133333333333,0.60132,0.61412,0.5858399999999999,0.6247666666666666,36.191993333333336,35.64836666666667,8.022293333333334,1.2665466666666667,8.756133333333333,1.2584866666666663,68.52,70.78,67.39,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.88378162222222,55.91219323388888,-0.0025852805555555,51.21222634055555,-2.8493171160363326,11.8625,21.744058501567796,20.71725385000001,19.91419530296412,66.37,65.95,66.44,68.24,67.71,104.04,432.262,231.79546666666664,18.453366666666668,97.15066666666668,37.54876,2021-09-04 05:30:00
2021-09-04 05:45:00,0.6296333333333333,0.6232933333333333,0.5987733333333334,0.6140533333333332,0.58658,0.6239266666666666,36.5282,36.5401,7.87092,1.2474866666666666,8.698913333333333,1.2403133333333334,68.48,70.74,67.3,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.90331445777775,55.33051866111112,-0.002534845,51.20807431,-2.8009711846626013,11.6709,21.71294701046349,20.685006958333336,19.8602891114445,66.19,65.9,66.28,68.81,67.37,105.04,431.3566666666667,229.2082,18.35867333333333,97.14718666666668,37.43329333333334,2021-09-04 05:45:00
2021-09-04 06:00:00,0.6294666666666667,0.6221466666666667,0.6001533333333333,0.6138533333333334,0.5874533333333333,0.6235533333333334,36.07043333333333,35.43981333333333,7.868953333333334,1.256913333333333,8.743213333333333,1.2451266666666667,68.42,70.65,67.18,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.86443028888888,55.32780372833333,-0.002893535,51.15659110666666,-2.764123153651066,11.6768,21.68493361783038,20.664516875,19.79389679572631,66.06,65.72,66.15,68.59,67.63,105.19,431.9653333333333,231.1277333333333,18.23519333333333,97.15004666666668,38.529293333333335,2021-09-04 06:00:00
2021-09-04 06:15:00,0.6284866666666667,0.6221066666666667,0.6001066666666667,0.6145466666666667,0.5871200000000001,0.62424,36.23099333333333,36.205486666666665,8.026233333333334,1.2761466666666663,8.847613333333333,1.2776733333333332,68.35,70.6,67.05,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.9049455232143,55.23456655416668,-0.0026173297619047,51.14880388571429,-2.491673546615925,10.6617,21.64393194164154,20.627755983333333,19.71729592353398,65.92,65.55,65.97,68.42,67.2,105.69,432.5513333333334,245.1842,18.131286666666664,97.14871333333332,40.648806666666665,2021-09-04 06:15:00
2021-09-04 06:30:00,0.6278533333333333,0.6222266666666667,0.5985333333333334,0.61314,0.5845866666666667,0.6231666666666666,36.23975333333333,37.306720000000006,7.807406666666666,1.2857133333333333,8.644846666666666,1.2705,68.26,70.64,66.93,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.84292611944444,55.46818723777778,-0.0024495972222222,51.194118670555554,-2.289941331590555,10.9611,21.608427460155667,20.58199798333333,19.666231825913144,65.85,65.54,65.96,68.42,68.77,105.3,432.4926666666667,258.4878,18.14278,97.14616666666667,42.416900000000005,2021-09-04 06:30:00
2021-09-04 06:45:00,0.62778,0.6215133333333333,0.6002066666666667,0.6134733333333333,0.5879933333333334,0.6249866666666667,36.30657333333333,36.10111333333334,7.945706666666666,1.2897133333333335,8.817286666666666,1.2833866666666665,68.21,70.59,66.92,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.1367692970238,55.36303128035714,-0.0033936577380952,51.099196325,-2.2263790415712763,11.2292,21.582809391953163,20.551147408333332,19.65660467556245,65.9,65.69,66.07,68.18,67.54,81.45,402.9813333333333,230.03586666666664,18.19958,97.14598666666669,43.264253333333336,2021-09-04 06:45:00
2021-09-04 07:00:00,0.6291133333333333,0.6222933333333334,0.59944,0.6148666666666666,0.5868,0.6237333333333334,36.70282,35.57724666666666,7.925153333333332,1.2835466666666666,8.786953333333335,1.2923466666666668,68.2,70.55,66.95,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.10872049944444,55.69275807444445,-0.0014104722222222,51.186797285,-2.1981450802547045,12.2412,21.56469139726687,20.51785835833334,19.72298032820788,66.03,65.75,66.12,68.13,67.77,80.69,398.1566666666667,231.3232,18.24399333333333,97.15344666666668,44.01079333333334,2021-09-04 07:00:00
2021-09-04 07:15:00,0.6256733333333333,0.62292,87.05156666666667,0.6210533333333333,88.05175333333334,88.30473333333333,36.1474,36.04395333333333,7.739233333333333,1.2369333333333332,8.624313333333333,1.2578666666666665,68.55,70.65,67.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,146.71476518111112,55.80609835611111,0.0239366016666666,51.16129804222222,-2.235426352315626,11.4943,21.672300468699746,20.825044016666663,20.218398667393444,87.49,65.76,85.18,180.0,61.14,323.0,719.3340000000001,406.19286666666665,18.328266666666664,97.14588666666668,44.13052,2021-09-04 07:15:00
2021-09-04 07:30:00,0.6273333333333333,0.6231866666666667,87.58085333333334,0.6280733333333333,88.30691333333334,88.60068666666666,36.1353,35.62901333333333,7.913093333333333,1.284433333333333,8.730333333333334,1.2510599999999998,69.34,70.74,68.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,285.1334421355556,55.73553850944445,0.0396671327777777,51.22270044222224,-2.1918792755582546,11.1969,21.815831873890545,21.22251830833333,20.94666662928256,91.04,66.06,82.87,223.0,71.13,410.0,1227.3066666666666,588.6066,18.48259333333333,97.14846666666668,42.24448,2021-09-04 07:30:00
2021-09-04 07:45:00,0.6264866666666666,0.6221,87.16653333333333,0.6275066666666667,87.97584666666667,88.30811333333332,35.58584666666666,36.39348666666667,7.906013333333333,1.2938666666666667,8.754340000000001,1.25862,70.2,70.95,69.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,297.6860763934524,55.737791457142855,0.0423540517857142,51.223406798809535,-2.149639878900197,11.9684,21.99260740904731,21.52261605,21.48893902435532,89.9,66.24,86.12,214.0,66.32,382.0,1233.752,565.8796,18.558466666666668,97.15008,39.202313333333336,2021-09-04 07:45:00
2021-09-04 08:00:00,0.6267600000000001,0.6221,86.96579333333334,0.6262933333333334,87.84973333333333,87.99792000000001,36.645786666666666,36.07549333333333,7.867879999999999,1.2607933333333332,8.757166666666667,1.2806466666666665,70.8,71.17,69.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,285.83106131166664,55.80743659611111,0.0379957561111111,51.16112290111111,-1.996239031396836,11.2426,22.1287466033632,21.760368058333334,21.94041802921447,101.51,66.25,86.01,111.33,74.27,398.0,1175.7106666666666,517.3713333333333,18.581346666666665,97.14931333333334,37.42205333333333,2021-09-04 08:00:00
2021-09-04 08:15:00,86.91588,88.43668,86.83416666666668,88.58756,87.77292666666668,87.35161333333333,164.96710666666667,168.39025333333333,140.97097333333335,1.2416733333333334,8.638173333333333,1.21206,70.94,71.38,70.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,236.86469945722223,55.775609232777775,-0.0097203533333333,51.20149677999999,-1.873594338690747,11.7305,22.42900673560496,21.801510166666667,22.36404372797745,71.76,66.38,81.59,46.54,73.96,254.0,920.7506666666668,407.1676,18.5832,97.15256,35.16284,2021-09-04 08:15:00
2021-09-04 08:30:00,86.8567,87.91292666666666,86.74316666666667,88.14176,87.15509333333333,87.31698666666666,174.4150733333333,177.30467333333334,150.13280666666665,1.25468,8.637373333333333,1.3282133333333337,71.09,71.68,71.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,173.778623815,55.67870527888889,-0.0104713944444444,51.16707996888889,-1.677762733320143,13.3705,22.72227579330132,21.81436875833333,22.84731407144875,66.99,66.33,86.04,68.91,69.72,71.33,630.3093333333333,271.9671333333333,18.43674,97.15837333333334,34.879893333333335,2021-09-04 08:30:00
2021-09-04 08:45:00,86.76424666666666,87.10932666666668,86.70603333333334,87.80898666666667,86.37381333333333,87.36755333333333,173.62322666666665,177.50805333333335,150.46873333333332,1.2588533333333334,8.586433333333334,1.2814066666666666,71.03,72.01,71.31,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,127.44437677333332,55.62888376222222,0.0001277783333333,51.15360026,-1.5543614721981365,12.3819,22.91510598299772,21.826501775000004,22.672167013811872,67.08,66.66,67.2,61.27,69.09,107.53,435.67333333333335,154.9924,18.570153333333334,97.15135333333332,33.38539333333333,2021-09-04 08:45:00
2021-09-04 09:00:00,86.69848666666667,87.62121333333333,86.71217333333334,87.78558,86.67096,87.32869333333333,174.24352,177.42832666666666,150.73536666666666,1.2725266666666668,8.684366666666667,1.3100200000000002,71.09,72.23,71.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,101.46628146333332,55.52321657222222,0.0015509511111111,51.22273944944445,-1.3915870635771113,13.817,23.074726963150056,21.878498091666668,22.53116309441407,66.74,66.5,66.95,67.82,71.04,104.73,435.7393333333333,142.49613333333335,18.468726666666665,97.14724,31.94683333333333,2021-09-04 09:00:00
2021-09-04 09:15:00,86.68511333333335,87.50086,86.72961333333333,87.89117333333334,86.89953999999999,87.37114,224.92228666666668,228.1582533333333,150.99654666666666,2.8391533333333334,10.2491,1.8023266666666664,71.15,72.55,71.34,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.72215693444444,55.72135227333333,-0.0007766905555555,51.225533415,-1.1945618630757049,13.0563,23.34521509505504,21.91314535833333,22.654290477361485,66.61,66.37,66.8,67.78,68.75,104.82,432.11800000000005,148.16593333333333,18.35344,97.14713333333334,32.47932,2021-09-04 09:15:00
2021-09-04 09:30:00,86.74594666666667,87.55535333333334,86.68524666666667,87.94261333333334,87.00434666666666,87.42150666666666,225.89862,229.68636,148.84725333333333,2.88912,10.203893333333331,1.9222866666666667,71.21,72.85,71.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.329897035,55.72055179555555,0.0004665261111111,51.189245113333335,-1.0349517642343762,14.7259,23.515466850593555,21.93436841666666,22.79317173614811,66.61,66.34,66.79,68.09,68.03,104.67,431.856,151.9168,18.30096,97.15243333333332,33.73173333333333,2021-09-04 09:30:00
2021-09-04 09:45:00,86.76538666666667,87.49379333333333,86.68436,87.81276666666666,86.95091333333333,87.38629999999999,226.70682,230.07444,149.35794666666666,2.9088933333333333,10.198306666666667,1.8550666666666664,71.34,73.05,71.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.42411271833336,55.72769223222223,0.00067295,51.27688371388889,-0.8740038072760993,15.0761,23.634206507981617,22.009025875,23.09959632362012,66.74,66.44,66.82,67.83,68.5,105.52,431.4926666666667,152.81066666666666,18.38119333333333,97.15667333333332,33.719,2021-09-04 09:45:00
2021-09-04 10:00:00,86.71108666666667,87.3543,86.63185333333332,87.76220666666667,86.80478,87.36588666666667,227.6375666666667,231.01040666666668,150.52322,2.9855666666666667,10.390466666666669,1.769453333333333,71.45,73.28,72.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.52503156222222,55.53835927555555,0.0003849077777777,51.834777725,-0.7271179822335931,14.6224,23.750366736687567,22.04199621666667,23.49128013453816,66.79,66.49,66.9,67.5,67.57,104.8,432.386,150.7164,18.435233333333333,97.15022,32.90117333333333,2021-09-04 10:00:00
2021-09-04 10:15:00,86.72748,87.37353333333334,86.73918666666667,87.83222666666667,86.85351333333332,87.35207999999999,227.15687333333327,230.71178,149.9955,2.955613333333333,10.398726666666668,1.8502866666666664,71.5,73.34,72.75,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,138.60613336666665,55.482364304444445,0.001047025,52.29535322111111,-0.6765048844132739,14.7671,23.6265305879611,22.12929765833334,23.504258034647364,66.68,65.69,66.15,70.56,182.0,314.0,693.638,97.99793333333334,18.38063333333333,97.1505,17.79564,2021-09-04 10:15:00
2021-09-04 10:30:00,86.71139333333333,87.83302666666667,87.26765333333333,88.1811,87.27489999999999,87.2842,226.6254,230.16882666666663,149.65321333333335,2.92048,10.208386666666666,1.828733333333333,71.61,73.0,72.5,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,263.05596200722226,56.71774687777778,-0.0001315699999999,51.920849857777775,-1647.8246691277775,16.5436,22.84036603156665,22.150994875,23.03511165396162,64.18,61.86,62.23,66.23,226.0,334.0,1125.5686666666666,1.4196666666666669,17.102053333333334,97.15257333333334,2.13238,2021-09-04 10:30:00
2021-09-04 10:45:00,86.69231333333333,87.87046666666667,87.35857333333334,88.22928666666667,87.66530666666667,87.31105333333333,227.12638666666663,230.46474666666663,149.95297333333335,2.8618866666666665,10.21816,1.8015266666666667,71.64,71.83,71.71,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,287.5659834938889,57.14472705944444,-0.0002759783333333,51.93648818222222,-1742.769600367816,16.6425,21.859246360106116,21.991451166666664,22.502502049544773,60.43,58.54,59.08,68.95,203.0,253.0,1163.5286666666666,1.6702666666666666,14.044053333333332,97.15247333333332,2.1301266666666665,2021-09-04 10:45:00
2021-09-04 11:00:00,86.78384,87.38086,87.30486666666665,88.31044666666666,87.11997333333333,87.36708666666667,227.25689333333327,230.91904,150.21231333333336,2.9213,10.38948,1.8531133333333332,71.43,71.32,71.8,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,221.54504606369048,57.24341331130952,0.0008144488095238,51.9540124,-1657.2154933310746,16.8433,21.75704964656478,21.810127375000004,22.73950915377065,59.03,57.76,58.29,62.55,134.66,230.0,886.516,1.5939333333333332,13.22306,97.14648,2.1299866666666665,2021-09-04 11:00:00
2021-09-04 11:15:00,86.7794,87.11906666666667,87.05170666666666,88.1656,87.09644,87.43622,227.48872,230.22960666666668,149.81892000000002,2.956393333333333,10.364293333333334,1.8487733333333332,71.18,71.26,72.01,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,171.48686784055556,57.102586250555554,-0.0007979355555555,51.76123162888889,-1412.089224071073,18.5014,22.126025652201747,21.72077605833333,22.903926124397174,58.44,57.7,57.9,66.13,76.32,226.0,749.5699999999999,1.8164,13.020406666666666,97.14513333333332,2.13522,2021-09-04 11:15:00
2021-09-04 11:30:00,86.78999999999999,87.12317333333334,86.7187,87.92792,87.10988,87.43344666666667,227.90714,231.14800666666667,150.1306066666667,2.9354,10.32632,1.8043266666666669,71.03,71.65,72.18,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,141.37985133499998,57.05929410555555,-0.0001236066666666,51.67740500333333,-1139.764465715851,17.1448,22.488234688829323,21.650486441666665,22.926981361745334,58.39,58.11,58.05,64.88,64.54,257.0,712.126,1.5849333333333333,12.9857,97.14026666666668,2.1335466666666667,2021-09-04 11:30:00
2021-09-04 11:45:00,86.80053333333333,87.35304,86.70445333333333,87.96274,87.11651333333333,87.44332666666668,226.98136,230.90484666666663,149.74805999999998,2.9807866666666665,10.332726666666668,1.78098,70.96,71.95,72.34,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,160.55256317666667,57.44586527444445,-0.0014360522222222,51.649145350000005,-1092.7381350732117,18.0171,22.68603020998688,21.66076465833333,22.77796956837136,58.92,58.69,58.33,68.47,76.04,355.0,777.9420000000001,0.8525333333333334,13.40202,97.15132,2.1275133333333334,2021-09-04 11:45:00
2021-09-04 12:00:00,86.82274666666667,87.81835333333333,86.75740666666667,88.02693333333333,87.20894666666666,87.43445333333332,226.89686,229.67418,149.49620000000002,2.87668,10.36342,1.7775333333333334,70.99,72.13,72.17,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,191.0758008838889,56.56707810055556,0.0018391566666666,51.51763733555556,-1216.6613152580844,18.1819,22.77592992022033,21.68475189166666,22.72114986926272,59.23,58.87,58.52,73.77,80.26,331.0,886.3359999999999,0.7722666666666667,13.68148,97.15179333333334,2.1304266666666667,2021-09-04 12:00:00
2021-09-04 12:15:00,86.82075333333334,87.675,86.78364,88.06752,87.31524666666668,87.44825999999999,226.77768666666668,230.34374,149.29984000000002,2.938753333333333,10.34722,1.9193733333333332,70.99,72.04,72.06,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,219.8016291444445,59.81575308833333,-0.0008129399999999,51.57154117,-4040.07832586152,20.618,22.701459589303735,21.625001666666662,22.505203737369868,57.36,56.63,55.89,67.88,84.8,381.0,989.6913333333334,487.51346666666666,13.0897,51.73437333333333,48.03702,2021-09-04 12:15:00
2021-09-04 12:30:00,86.85884,87.85312,86.79282666666667,88.12534000000001,87.51328666666667,87.50733333333332,226.41468666666665,229.6199,149.04821333333334,2.903553333333333,10.378153333333334,1.8818,70.84,71.91,71.62,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,185.66250612555555,60.302251722222216,-0.0011389249999999,51.539677435555554,-3628.417524976903,20.8653,22.58293304492605,21.51592093333334,22.181603010092655,55.62,55.31,54.65,60.64,67.04,290.0,891.948,668.5435333333334,11.481013333333332,30.47771333333333,69.6648,2021-09-04 12:30:00
2021-09-04 12:45:00,86.88255333333333,87.71663333333332,86.7556,88.10590666666667,87.24946,87.52705333333333,226.77132666666665,229.9119333333333,149.4362,2.8967666666666663,10.346213333333331,1.8443133333333328,70.68,71.84,71.97,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,160.52374190388892,59.73809013222223,0.0007115655555555,51.68142002055557,-2754.5922143632624,20.6108,22.562628029913867,21.38036648333333,22.376746430165383,55.49,55.45,54.82,65.69,68.13,301.0,807.7573333333333,616.8589333333333,11.1711,30.47569333333333,69.66668666666666,2021-09-04 12:45:00
2021-09-04 13:00:00,86.81122666666667,87.79176000000001,86.75136,87.99793333333334,87.32689333333333,87.58343333333333,226.21434666666667,229.78098,149.15027999999998,2.90208,10.320746666666668,1.8691933333333333,70.66,71.91,72.07,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,179.19732890888886,58.175586915,0.0005796111111111,52.48071129944445,-2645.0812171762977,21.3354,22.59077402850596,21.405118041666665,22.34321628361397,56.2,56.11,55.54,69.06,70.5,315.0,871.0233333333333,657.1786666666667,11.659933333333331,30.470346666666668,69.67013333333334,2021-09-04 13:00:00
2021-09-04 13:15:00,86.77514,87.75711333333334,86.60647333333333,88.04628666666667,87.45884666666666,87.57809999999999,89.08202666666666,89.22528000000001,17.407793333333334,2.8907933333333333,10.40458,1.847886666666667,70.61,71.94,72.3,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,195.0465899638889,57.333664997777774,0.0039459594444444,51.79179784666667,-1792.4340777361808,20.7743,22.559927466144472,21.334582575,22.492222773435174,57.67,57.58,57.21,64.23,64.33,366.0,911.446,684.9632,12.447786666666667,30.471706666666662,69.66474,2021-09-04 13:15:00
2021-09-04 13:30:00,86.79962,87.28441333333333,86.57191333333334,87.99551333333334,87.76521333333334,87.58187333333333,78.81839333333333,78.78814666666668,7.889913333333334,2.9680866666666663,10.212973333333334,1.9327066666666668,70.59,71.97,72.5,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,250.246954095,57.27762540388889,0.0041113344444444,51.758305488888894,-2237.9200595591087,22.1281,22.562628029913867,21.226730525,22.45381363978117,58.67,58.47,57.61,67.98,66.73,396.0,1043.4666666666667,759.1649333333334,13.538286666666666,30.47452,69.66144,2021-09-04 13:30:00
2021-09-04 13:45:00,86.72571333333333,87.10246666666667,86.58926,88.08053333333334,87.85184,87.61098666666666,78.84864666666667,78.99335333333333,7.739073333333334,2.8832533333333337,10.125126666666668,1.8728133333333332,70.6,71.95,72.47,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,254.2162563705556,57.70994771722222,0.0046251711111111,51.67475180055556,-2778.942966871224,23.094,22.495809147708258,21.19141869166668,22.47707137749262,58.96,58.74,57.82,74.22,71.38,398.0,1073.7986666666666,779.0164,13.64766,30.48095333333333,69.66353333333333,2021-09-04 13:45:00
2021-09-04 14:00:00,86.72399333333333,87.16426666666666,86.52890000000001,88.11210666666666,87.91863333333335,87.55593333333333,79.50944,78.99055333333332,8.071886666666666,2.91652,10.2651,1.87886,70.49,71.82,72.43,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,247.5466369961111,58.408311018888895,0.016829695,51.67903949,-3137.1593591657306,22.95,22.4033178246076,21.129868616666663,22.43082723029471,58.49,58.19,57.31,64.43,63.88,379.0,1050.68,766.4485333333333,13.286373333333334,30.48044666666667,69.66234,2021-09-04 14:00:00
2021-09-04 14:15:00,86.70479333333333,87.0028,86.60293333333333,88.06774,87.00949333333332,87.53712666666667,216.65498,220.3402533333333,140.10068666666666,2.8946,10.285206666666664,1.844833333333333,70.3,71.8,74.4,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,165.9570235683333,57.97165000722222,-0.0010751988888888,51.7034119838889,-2039.8779257544609,23.8176,22.41088553355036,21.094155899999997,25.0144446260332,57.48,57.84,57.68,64.71,67.3,104.19,589.0,470.22833333333335,12.87816,30.48033333333333,69.66250666666666,2021-09-04 14:15:00
2021-09-04 14:30:00,86.70823999999999,86.03539333333333,86.65180666666667,88.03077333333334,86.24847333333334,87.53675333333334,226.3787133333333,229.3887,149.26251333333332,2.87984,10.260373333333332,1.8824733333333328,70.35,71.96,75.98,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,129.2343137561111,56.968266439444456,-9.835777777777785e-05,51.801184600000006,-727.7007770848821,23.5227,22.621877801996845,21.242247441666663,26.354521954927577,58.74,59.02,59.14,69.78,70.94,97.77,441.21,376.0462,12.980619999999998,30.470926666666667,69.66923333333334,2021-09-04 14:30:00
2021-09-04 14:45:00,86.75822666666666,85.69763333333334,86.65164666666666,87.87806,85.75848666666667,87.52433333333333,225.99382666666668,228.9859333333333,148.93372666666667,2.853086666666667,10.14132,1.828293333333333,70.57,72.25,77.21,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,106.79128783444445,56.83464897611111,-0.0007241833333333,51.75227058722222,-950.2150648781702,24.4996,22.86878405570184,21.35161505833333,27.19444052940821,59.18,59.49,59.8,69.11,65.41,106.29,429.6453333333333,368.6713333333333,13.649579999999998,30.4853,69.66416666666667,2021-09-04 14:45:00
2021-09-04 15:00:00,86.7537,85.37618,86.64112,87.86174,85.48358666666667,87.45596666666667,226.2362533333333,228.54790666666668,148.99742,2.88844,10.333,1.8243533333333333,70.65,72.5,78.07,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.32994756222222,56.77071487,-0.0006410038888888,51.72714216222222,-685.2644006749309,23.9875,23.09285557636389,21.459270391666664,27.70792213057763,59.72,60.03,60.38,69.06,67.9,105.73,421.584,366.2669333333333,13.941133333333331,30.475473333333333,69.65828666666667,2021-09-04 15:00:00
2021-09-04 15:15:00,86.77364666666668,85.41945333333334,86.59942,87.70803333333333,85.40892666666667,87.44886,226.2178333333333,228.66938666666667,148.72547333333333,2.89966,10.325186666666667,1.8043,70.87,72.81,79.01,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,108.01802755,57.30731071730769,-0.0003350583333333,51.71442308525642,-1717.1313412547593,23.5329,23.33490102887538,21.61474421666666,26.9567049090042,60.42,60.38,60.19,67.15,68.7,229.0,537.8853333333333,447.8621333333333,14.624926666666664,30.47352,69.66130666666666,2021-09-04 15:15:00
2021-09-04 15:30:00,86.72352666666667,86.15541333333334,86.57794,87.67666666666668,85.74808666666667,87.41328666666666,225.61254,227.92628,148.11604666666665,2.908933333333333,10.186746666666666,1.832906666666667,70.98,73.04,78.0,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,142.23634045357144,58.33186512440476,0.0010465160714285,51.788708263095245,-2756.3192968933627,23.9732,23.46652044452009,21.625689725,25.692080114842497,59.12,58.96,58.63,62.32,61.54,256.0,767.686,578.6708,13.763266666666668,30.478513333333336,69.65990666666667,2021-09-04 15:30:00
2021-09-04 15:45:00,86.74651999999999,86.24502666666667,86.57806666666667,87.65038,85.88195999999999,87.37953999999999,225.27142666666663,227.7722466666667,148.25751333333335,2.877526666666667,10.21142,1.809,71.09,73.14,77.91,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,127.14681064940476,58.44130327619048,0.0001721053571428,51.77153407857144,-1933.884367506981,23.4961,23.50248731752509,21.685853916666662,25.715641006565363,59.05,58.94,58.83,68.32,70.59,234.0,687.878,532.8708666666666,13.35588,30.47787333333333,69.66122,2021-09-04 15:45:00
2021-09-04 16:00:00,86.73355333333333,86.23210666666667,86.58536,87.64148,85.96999333333333,87.32678666666668,225.0381066666667,227.84974000000005,147.85982,2.8772666666666664,10.1277,1.8650666666666669,71.15,73.26,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,121.85823616166664,58.930490865,0.0011936883333333,51.83413922055556,-1706.7679796593798,23.5728,23.54127419949941,21.73307553333332,25.70519085005219,59.4,59.25,59.27,66.73,67.48,225.0,662.8313333333333,519.7272666666667,13.66822,30.47705333333333,69.66490666666667,2021-09-04 16:00:00
2021-09-04 16:15:00,86.75056,86.20767333333333,86.52440666666666,87.67284666666666,85.94517333333333,87.25722666666667,225.72442666666663,228.15032666666667,148.39126,2.89448,10.303680000000002,1.84004,71.23,73.45,77.94,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,117.61547990128204,57.47127526538462,-5.636089743589722e-05,51.88008170064102,-1566.42947079073,23.267,23.647048167892763,21.792443,25.749661414336288,59.8,59.61,59.58,64.43,67.71,233.0,637.6966666666667,502.5219333333333,14.061933333333334,30.481013333333333,69.66010666666666,2021-09-04 16:15:00
2021-09-04 16:30:00,86.72486666666667,86.14617333333334,86.54528666666667,87.67142666666668,86.00171999999999,87.34568666666668,225.21418,227.53994,147.77896,2.8864333333333336,10.199666666666667,1.8864933333333331,71.33,73.59,77.91,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,111.74463634464284,56.978017019642856,0.0004525124999999,51.95481110416666,-1350.1379766484374,22.3774,23.727179872008666,21.895798725,25.757448932353785,60.66,60.44,60.56,66.54,70.93,206.0,609.5286666666667,487.1926666666666,14.513186666666666,30.48208,69.66214666666666,2021-09-04 16:30:00
2021-09-04 16:45:00,86.74622666666666,86.06493333333333,86.5072,87.63598666666667,85.98916666666668,87.31402,224.50016666666667,227.8968,147.55672,2.9313133333333337,10.265313333333332,1.8922666666666668,71.4,73.72,77.94,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,109.78734370666668,57.16295891333333,0.0014010005555555,51.815970378888885,-1222.0309534166884,22.1607,23.776327475974085,21.929177033333332,25.79659947010685,61.07,60.92,61.09,70.4,70.12,186.0,589.0886666666667,478.0373333333334,14.805766666666669,30.480633333333333,69.65963333333333,2021-09-04 16:45:00
2021-09-04 17:00:00,86.75597333333333,86.10582666666666,86.47112,87.6087,85.9915,87.27897333333334,225.01124,227.92342666666667,147.72543333333334,2.888713333333333,10.32418,1.84998,71.52,73.9,77.92,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,109.84501736011904,57.53680335833333,0.000713800595238,51.83242865119048,-1261.025729289147,21.512,23.900380092747863,21.98404033333333,25.692178245972457,61.89,61.74,61.94,68.29,70.28,190.0,589.2333333333333,474.98626666666667,15.35026,30.483886666666667,69.65746,2021-09-04 17:00:00
2021-09-04 17:15:00,0.6256,0.6201266666666666,86.41976666666666,0.6137466666666668,86.0038,87.17986,226.0841,228.39818666666667,148.6659533333333,2.8749466666666668,10.146973333333332,1.8409266666666668,71.6,73.99,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,97.77430485238096,57.95855486845238,-0.0003098273809523,51.78282420178572,-730.4248167476647,21.1641,23.879699362973383,21.988388883333336,25.613827480929388,62.74,62.47,62.76,67.04,67.88,173.0,538.4879999999999,449.5201333333333,15.600133333333334,30.47808,69.66551333333334,2021-09-04 17:15:00
2021-09-04 17:30:00,0.6264733333333333,0.6194333333333333,86.42859333333334,0.6142266666666667,86.05973999999999,87.15665333333332,225.6234333333333,228.30517333333333,148.18609333333333,2.9108933333333336,10.301066666666664,1.88062,71.64,74.14,77.86,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.57600479821429,58.03988615178571,-0.0005704869047619,51.86791677261904,-876.2073210578592,20.2669,23.913252884936185,22.018453366666662,25.68695359578805,62.83,62.7,63.06,68.03,68.62,150.7,508.1166666666667,433.0268,16.01653333333333,30.48427333333333,69.65122666666666,2021-09-04 17:30:00
2021-09-04 17:45:00,0.6267599999999999,0.6214066666666667,86.4049,0.6146933333333333,86.0872,87.13565333333332,225.90738666666667,229.38798666666668,148.85284,2.8965466666666666,10.204613333333333,1.86382,71.67,74.2,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.473494865,57.885622242857146,0.000277806547619,51.82778732944444,-1060.316343889765,20.5429,23.95979801698877,22.02978228333334,25.673844742174023,63.9,63.66,64.06,67.42,68.63,143.07,483.7866666666667,414.5847333333333,16.614013333333332,30.480226666666667,69.66516,2021-09-04 17:45:00
2021-09-04 18:00:00,0.6262866666666667,0.62078,86.42100666666667,0.6136733333333333,86.10633333333334,87.21486,226.23731333333333,228.84122666666664,149.1269,2.91036,10.196253333333336,1.84716,71.7,74.3,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.13158978630952,57.302554469047614,-0.0005838089285714,51.834839704761904,-221.88915131350316,20.5129,24.00381597548176,22.07170298333334,25.645162914602054,64.45,64.13,64.79,68.85,68.81,125.96,464.5286666666667,399.83546666666666,16.61206,30.47734666666667,69.66949333333334,2021-09-04 18:00:00
2021-09-04 18:15:00,0.6269133333333333,0.6214333333333334,86.45298666666667,0.61486,86.43177999999999,87.24990666666666,185.49184,187.84154666666663,148.40156,1.3556533333333334,8.789526666666667,1.3869266666666666,71.78,74.17,76.37,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,146.39294640833333,58.38768533630952,0.0003791511904761,51.95680732023809,-2553.3444393333803,19.0481,23.8590207620918,22.097967199999992,24.093516802672013,63.26,62.41,62.05,68.24,94.4,316.0,736.816,556.3640666666666,16.752546666666667,30.473233333333333,69.66410666666667,2021-09-04 18:15:00
2021-09-04 18:30:00,0.6268066666666667,0.6203133333333334,86.5221,0.6137666666666667,87.14782666666666,87.31040666666667,182.29976666666667,185.4287,148.4217733333333,1.2554666666666667,8.661219999999998,1.3560666666666668,71.75,73.79,74.09,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.50441370535717,59.64168962797619,-0.0006112458333333,51.75470210238096,-3062.3600790605365,17.7437,23.55941498825473,22.075422525,22.710862685115785,61.51,60.81,60.24,63.7,69.51,302.0,989.768,711.6424000000001,14.974893333333334,30.483066666666662,69.66023333333332,2021-09-04 18:30:00
2021-09-04 18:45:00,0.6269733333333334,0.62278,86.38474,0.6138266666666666,87.14892666666667,87.34110000000001,183.59712,186.97554,149.70824,1.2838,8.739460000000001,1.3248466666666667,71.63,73.66,73.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,180.74175488333336,58.732929155952384,-0.000822875595238,51.71858575595238,-1387.1990066348626,17.4942,23.47934175155564,22.024944133333328,22.56688469937643,60.83,60.39,60.38,67.45,67.83,191.0,721.0580000000001,539.2770666666667,14.262573333333334,32.975046666666664,69.663,2021-09-04 18:45:00
2021-09-04 19:00:00,0.6267133333333333,0.6223533333333333,86.43934666666668,0.6152200000000001,86.62239333333333,87.3087,183.85503333333327,187.89570666666663,150.1322,1.2715466666666666,8.650853333333334,1.2512599999999998,71.52,73.63,73.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,144.51606696666667,57.329011635119045,-0.0014917654761904,51.57546479761904,-9.595716966550066,17.4222,23.474181515043995,22.004215775,23.058188183597508,62.78,62.34,62.66,66.27,68.98,180.0,580.5926666666667,470.5864666666666,15.673366666666668,66.64390666666667,69.58449999999999,2021-09-04 19:00:00
2021-09-04 19:15:00,0.6273333333333333,0.6212466666666666,86.51952666666666,0.6130066666666667,86.69663999999999,87.40052,46.016106666666666,45.98492666666667,17.304013333333334,1.2567333333333333,8.70742,1.3277933333333332,71.54,73.65,73.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,109.69254451904762,56.88293104285714,0.0028473321428571,51.63047089166667,-9.12308009434917,16.5603,23.502641346467783,22.00056284166666,23.321209249114645,66.03,65.55,66.07,67.15,66.21,144.56,501.974,399.7476666666667,18.02754666666667,95.12638,60.7846,2021-09-04 19:15:00
2021-09-04 19:30:00,0.6260533333333334,0.6209333333333333,86.44461333333334,0.6139066666666667,86.63052666666665,87.4003,36.2627,35.87457333333334,7.801673333333334,1.2792533333333334,8.705313333333333,1.36832,71.56,73.68,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.7896925403846,56.011472912179485,0.0034107987179487,51.429362567307685,-8.925655156082565,15.8238,23.515619401595583,21.985600366666663,23.383093357521545,67.45,66.96,67.36,69.12,68.05,137.29,488.2746666666666,155.55433333333335,19.133366666666667,97.16142,27.95848,2021-09-04 19:30:00
2021-09-04 19:45:00,0.627,0.62084,86.39632666666667,0.6147333333333334,86.63522666666667,87.38688666666667,35.7381,35.94614,7.85172,1.2822666666666669,8.756646666666667,1.355373333333333,71.48,73.66,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.552339625,56.02008319285714,0.0028129494047619,51.36845813571428,-8.518481174084503,15.3433,23.471680205196375,21.919907866666676,23.24387807987165,67.08,66.72,67.16,68.36,67.85,144.63,482.2613333333333,7.420533333333334,18.84908666666667,97.16355333333333,11.61142,2021-09-04 19:45:00
2021-09-04 20:00:00,0.62646,0.6208266666666666,86.41264666666667,0.6140666666666666,86.62239333333333,87.37671999999999,36.29575333333333,35.46128,7.73642,1.23808,8.624060000000002,1.30248,71.36,73.59,73.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.95699272611112,55.89413357555556,0.0028490516666666,51.33116505,-8.205412451995194,14.2604,23.36335075159417,21.831148275,23.16390213326332,66.34,66.15,66.55,67.63,64.61,109.63,458.648,0.7401333333333333,18.20705333333333,97.15686666666667,7.635813333333333,2021-09-04 20:00:00
2021-09-04 20:15:00,0.62646,0.6221466666666667,86.45267333333332,0.6145333333333334,86.62359333333333,87.41745999999999,36.27132,35.96380666666666,7.867373333333333,1.2734266666666665,8.793226666666667,1.3124399999999998,71.23,73.47,73.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.26263614761906,55.70539083511905,0.003330038095238,51.31713099285714,-7.652772973736936,14.2377,23.288493605713768,21.76661958333333,23.03263857739876,65.73,65.65,66.03,67.8,67.65,105.99,431.9146666666667,0.7448666666666667,17.700853333333335,97.15726666666666,8.659833333333333,2021-09-04 20:15:00
2021-09-04 20:30:00,0.6269533333333333,0.6214933333333333,86.48545333333333,0.61424,86.67182666666668,87.45879333333333,36.31728666666667,35.57844,7.779546666666667,1.27678,8.576306666666666,1.3156933333333334,71.14,73.35,73.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.4051503654762,55.33400248511905,0.0027344208333333,51.34244322083333,-7.520757679179403,15.6284,23.200861094074355,21.675050583333327,22.816440192953337,65.26,65.19,65.63,67.43,68.39,105.47,432.564,0.8384666666666667,17.331733333333332,97.14928,13.623226666666666,2021-09-04 20:30:00
2021-09-04 20:45:00,0.62642,0.6217933333333333,86.4774,0.6138600000000001,86.70067999999999,87.45699333333333,36.150106666666666,35.75287333333333,7.822193333333333,1.3307933333333333,8.719773333333334,1.2913133333333335,70.98,73.24,73.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.47163697083332,55.29487314464285,0.0036921244047619,51.33863903869048,-7.351481352805051,13.325,23.100482284783936,21.62007234166666,22.680247429682424,65.12,64.99,65.51,67.75,67.25,105.8,429.824,26.918,17.24656666666667,97.15953333333331,20.760446666666667,2021-09-04 20:45:00
2021-09-04 21:00:00,0.6269933333333333,0.6208466666666667,86.46722,0.6143866666666666,86.71268,87.45588,35.78234,35.86456666666667,7.840599999999999,1.2433666666666667,8.666400000000001,1.2682866666666668,70.88,73.16,72.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.61299601722224,55.410022935,0.0023209138888888,51.24677030277778,-7.272211267738097,14.2752,23.020545633940344,21.561424891666665,22.517921692754783,65.32,65.1,65.66,68.38,68.08,106.36,430.568,78.69413333333334,17.377799999999997,97.15516666666667,26.60958,2021-09-04 21:00:00
2021-09-04 21:15:00,0.6294333333333333,0.6206733333333333,0.6007333333333332,0.6148466666666667,0.6141133333333334,0.6261133333333333,35.69197333333333,35.96716,7.797426666666666,1.26284,8.682986666666666,1.3135599999999998,70.79,72.96,72.62,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.51684167884616,55.32260234038461,-0.0014193737179487,51.32846773846154,-6.842718161433344,14.3888,22.91510598299772,21.52579726666666,22.374317076643308,65.69,65.45,66.01,67.93,67.93,106.38,431.5,134.73313333333334,17.704666666666665,97.15451333333334,31.224480000000003,2021-09-04 21:15:00
2021-09-04 21:30:00,0.6284666666666666,0.6203933333333332,0.6013466666666666,0.6141666666666666,0.6099466666666667,0.6244466666666667,36.253526666666666,35.616686666666666,7.839506666666666,1.2718666666666667,8.613813333333333,1.3065,70.67,72.84,72.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.45247753869047,55.46984450833333,-0.0017696273809523,51.29645220357143,-6.584303862516914,14.3176,22.85334534395037,21.52469483333334,22.29214070435131,66.25,65.9,66.52,67.82,68.32,106.48,432.5,154.36966666666666,18.093746666666668,97.15848666666668,32.31592,2021-09-04 21:30:00
2021-09-04 21:45:00,0.6285133333333334,0.62224,0.6006133333333333,0.6142,0.5816066666666667,0.6249533333333334,36.36848666666666,35.46794666666666,7.805466666666666,1.2722266666666668,8.637400000000001,1.3078333333333334,70.59,72.8,72.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.47777256785714,55.15206915535714,-0.0017122017857142,51.270908986904765,-6.479297085201891,13.5134,22.799200606908983,21.543839275,22.1997203112374,66.59,66.25,66.75,67.71,67.57,106.05,432.5213333333333,139.35466666666667,18.33844,97.15840666666666,29.33947333333333,2021-09-04 21:45:00
2021-09-04 22:00:00,0.6292533333333333,0.6209399999999999,0.6014866666666666,0.61476,0.5794866666666666,0.6247333333333334,36.22504,35.37528666666667,7.82124,1.2775133333333335,8.773773333333335,1.312806666666667,70.48,72.7,72.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.36461581111112,55.39872627111111,-0.00251505,51.29454736277778,-6.134490885779814,13.4421,22.755588968568475,21.5357867,22.078947925099957,66.63,66.31,66.92,67.47,68.93,105.97,432.08133333333336,121.7716,18.432706666666665,97.15520666666666,27.84410666666667,2021-09-04 22:00:00
2021-09-04 22:15:00,0.6294066666666667,0.6218800000000001,0.5990866666666667,0.6142066666666667,0.57912,0.6227466666666667,36.28976,35.47756666666667,7.888153333333333,1.2582533333333332,8.7996,1.28364,70.33,72.61,71.87,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.72980018910256,55.66406282820513,-0.0019850365384615,51.28765868589744,-5.905477038461218,13.943,22.719582982431746,21.5029291,22.019777733938557,66.64,66.3,66.86,67.54,67.52,105.08,432.458,120.35813333333334,18.38992,97.15292,27.740686666666665,2021-09-04 22:15:00
2021-09-04 22:30:00,0.6289933333333334,0.6221,0.6007933333333334,0.6146733333333334,0.5789333333333333,0.6231733333333334,35.70173333333334,35.76649333333333,7.832973333333332,1.2780866666666666,8.695766666666666,1.2978866666666666,70.23,72.49,71.67,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.75020660178572,55.744051235119045,-0.0028861482142857,51.377598872619046,-5.688803434729619,13.5879,22.696316360320907,21.465572858333346,21.89938381108664,66.59,66.28,66.75,67.8,68.46,105.19,432.674,115.0118,18.32826,97.14986,27.739626666666663,2021-09-04 22:30:00
2021-09-04 22:45:00,0.6289666666666667,0.6207666666666667,0.60034,0.6145466666666667,0.5795333333333333,0.6236133333333334,36.517473333333335,35.94600666666667,7.830726666666666,1.29906,8.608873333333333,1.2509466666666669,70.14,72.43,71.42,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.5788092404762,55.70510703750001,-0.0021169119047619,51.26721102619047,-5.699618717887806,13.3112,22.652728100580248,21.438135691666663,21.79442917660361,66.46,66.15,66.64,67.95,67.95,105.56,433.204,112.8702,18.277246666666667,97.14812,27.741840000000003,2021-09-04 22:45:00
2021-09-04 23:00:00,0.62842,0.6211133333333334,0.5995066666666666,0.6138466666666668,0.5800066666666667,0.6229066666666667,36.16140666666667,35.61480666666667,7.81372,1.2548333333333337,8.719746666666667,1.2534333333333334,70.07,72.34,71.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.45240163571428,55.87676334761905,-0.0014413672619047,51.34837209583333,-5.462017126268634,13.4624,22.60131295143537,21.408579766666666,21.69428960151498,66.32,66.03,66.61,68.23,68.11,105.69,433.22,115.25473333333332,18.169393333333336,97.15673333333334,28.98742,2021-09-04 23:00:00
2021-09-04 23:15:00,0.6285933333333333,0.6213333333333334,0.59994,0.6142666666666667,0.581,0.62382,35.962419999999995,36.03834666666667,7.81082,1.2570466666666666,8.704113333333334,1.3275733333333333,69.98,72.27,71.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.57382028214283,56.30110126071428,-0.002160406547619,51.27191114166668,-5.3110657812379385,13.1143,22.559927466144472,21.360110241666664,21.614666789559976,66.25,65.95,66.47,68.83,66.72,106.48,433.326,129.93566666666666,18.16033333333333,97.15030666666668,30.94358,2021-09-04 23:15:00
2021-09-04 23:30:00,0.62914,0.6216133333333332,0.60106,0.6150933333333334,0.5821266666666667,0.6254799999999999,36.12455333333333,35.33656,7.821226666666666,1.2670266666666667,8.77734,1.3057266666666665,69.89,72.15,70.85,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.66964722738092,55.74314596488095,-0.002095375595238,51.31201864404762,-5.232848379720993,12.9211,22.518804261445386,21.336957058333333,21.509809282767375,66.21,65.9,66.42,67.68,70.58,106.18,433.7066666666667,143.33806666666666,18.12446,97.15362666666668,32.628213333333335,2021-09-04 23:30:00
2021-09-04 23:45:00,0.6285466666666667,0.6220866666666667,0.5996400000000001,0.6133333333333333,0.5803866666666667,0.62242,36.51556,36.25913333333333,7.795753333333334,1.24068,8.704833333333333,1.27706,69.8,72.13,70.59,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.67022213846154,55.88684803910257,-0.0018501352564102,51.25762281089744,-5.029402681760711,12.5675,22.46227008804277,21.309268766666676,21.381752774397057,66.22,65.91,66.43,68.38,66.73,106.16,434.0573333333333,154.43373333333332,18.144893333333336,97.15258666666666,33.86061333333333,2021-09-04 23:45:00
2021-09-05 00:00:00,0.6293266666666667,0.6214733333333334,0.6006266666666666,0.6144,0.5828266666666667,0.6250066666666666,36.4312,35.26048,7.934246666666667,1.2649933333333334,8.655766666666667,1.3032466666666669,69.72,72.05,70.43,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.68506719583333,55.7398402625,-0.0020139196428571,51.25206386369047,-5.107232673236406,12.6398,22.431713296132276,21.28320285,21.29193841646827,66.23,65.9,66.42,68.11,68.95,105.62,433.856,156.86893333333333,18.17954,97.15227333333334,34.1628,2021-09-05 00:00:00
2021-09-05 00:15:00,0.6300266666666666,0.6214866666666666,0.6006666666666667,0.6148733333333334,0.5823733333333333,0.62416,36.38183333333333,35.35030666666667,7.821166666666667,1.2939733333333334,8.687766666666667,1.32538,69.65,71.98,70.23,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.649132245,55.72443939555556,-0.0024320133333333,51.22611139222223,-4.9359522714657045,13.025,22.40060977040372,21.26544623333334,21.18718771055404,66.25,65.88,66.43,68.26,68.52,105.47,433.5820000000001,170.9232,18.21635333333333,97.15639333333334,35.480273333333336,2021-09-05 00:15:00
2021-09-05 00:30:00,0.62922,0.6219733333333334,0.60202,0.6141066666666666,0.5837800000000001,0.6255333333333333,36.35165333333334,35.02117333333333,7.75816,1.272406666666667,8.78232,1.3178933333333334,69.61,71.95,70.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.68362749761904,55.80549356130952,-0.0032295571428571,51.23338865595239,-4.82202970036028,13.6521,22.377631290895863,21.195694291666676,21.128114967123903,66.25,65.98,66.49,68.36,67.8,106.36,434.11066666666665,171.8566,18.24927333333333,97.15748666666668,35.510639999999995,2021-09-05 00:30:00
