time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-09-05 00:45:00,0.62782,0.6206066666666668,0.60046,0.6136266666666667,0.5821000000000001,0.6242066666666666,35.899559999999994,36.629686666666665,7.876653333333333,1.28016,8.695453333333335,1.3146866666666666,69.5,71.88,69.93,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.89498419583336,55.77418280654762,-0.0023487958333333,51.28508218154762,-4.656299124768288,13.0941,22.35194711805792,21.193906133333336,21.06712355108425,66.36,65.98,66.52,68.36,68.75,106.18,433.93266666666665,172.2028,18.280226666666668,97.15362666666668,35.518800000000006,2021-09-05 00:45:00
2021-09-05 01:00:00,0.6293733333333333,0.6218933333333333,0.6021333333333333,0.6147333333333334,0.58422,0.6260733333333334,36.18616,36.18766,7.884833333333333,1.27832,8.728406666666666,1.3168733333333331,69.51,71.79,69.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.79061212142857,55.73083406964286,-0.0030687494047619,51.15922945416666,-4.668923446278336,13.9895,22.31085731118316,21.157906475,20.98482129522108,66.41,66.01,66.56,68.21,66.57,105.97,433.856,170.9377333333333,18.342033333333333,97.14778,35.51388,2021-09-05 01:00:00
2021-09-05 01:15:00,0.6288333333333332,0.6212666666666667,0.5989466666666666,0.6140000000000001,0.58272,0.6237933333333333,36.5256,35.51238,7.8081466666666675,1.2817666666666667,8.638093333333334,1.2638066666666667,69.46,71.76,69.66,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.72236614166668,56.10118317666667,-0.0021351116666666,51.22527648277778,-4.540062770459673,13.9424,22.282757462613063,21.16755578333333,20.967131426439607,66.34,65.98,66.51,67.55,66.77,108.41,433.726,171.19320000000002,18.32923333333333,97.15537333333332,35.51067333333333,2021-09-05 01:15:00
2021-09-05 01:30:00,0.6293533333333333,0.6211800000000001,0.59958,0.6143466666666666,0.5841066666666667,0.62422,36.65734,35.89062666666667,7.796046666666666,1.2731933333333332,8.696426666666666,1.262066666666667,69.41,71.68,69.59,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.73851426217948,56.36153064871795,-0.0018636762820512,51.24470724294872,-4.412080066221876,17.1354,22.24409900266852,21.11955849999999,20.92620274162539,66.28,65.98,66.47,68.81,67.4,104.23,433.482,168.3057333333333,18.296793333333333,97.14756666666668,35.514019999999995,2021-09-05 01:30:00
2021-09-05 01:45:00,0.6291266666666666,0.6209466666666666,0.5994133333333332,0.61424,0.5811266666666667,0.6231666666666666,35.99516666666667,35.926813333333335,7.782773333333334,1.2670733333333333,8.659266666666667,1.2654066666666666,69.37,71.6,69.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.35454868988096,55.96526828511905,-0.0009849869047619,51.22883478690476,-4.29877194730055,16.5684,22.210875639543644,21.10232039166667,20.910411854134907,66.43,66.12,66.61,68.27,66.73,104.1,431.9133333333333,169.4604,18.390006666666668,97.15097333333333,35.223240000000004,2021-09-05 01:45:00
2021-09-05 02:00:00,0.62904,0.62204,0.59912,0.61434,0.5822133333333334,0.6229,36.088213333333336,35.97951333333334,7.811133333333333,1.2666266666666668,8.679386666666666,1.28008,69.36,71.55,69.42,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.3603181517857,55.95766952202381,-0.0012885333333333,51.3058905547619,-4.0906070144766975,16.3304,22.197890740840933,21.075757183333334,20.913191645150107,66.84,66.37,66.93,68.11,66.73,103.24,431.11733333333336,145.21546666666666,18.67297333333333,97.15213333333332,31.052506666666662,2021-09-05 02:00:00
2021-09-05 02:15:00,0.6286066666666666,0.6217066666666666,0.5989333333333333,0.6136466666666666,0.5838733333333334,0.6230733333333334,36.26336666666667,35.92263333333334,7.928873333333333,1.2583333333333333,8.72756,1.28834,69.32,71.52,69.37,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.51086596964286,56.05103774464286,-0.0030515017857142,51.35437911130952,-4.006556791126193,14.7259,22.164370009223944,21.046325616666664,20.89784387439124,67.19,66.71,67.28,67.65,69.52,107.59,431.512,81.64346666666667,18.870313333333332,97.15079333333333,25.003746666666665,2021-09-05 02:15:00
2021-09-05 02:30:00,0.62856,0.6201266666666666,0.6014066666666668,0.61422,0.5828266666666667,0.6240866666666667,35.52636666666667,36.17770666666667,7.878833333333334,1.27026,8.688813333333334,1.3120733333333334,69.31,71.49,69.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.5235839154762,55.64099700178571,-0.0041644708333333,51.391984022023806,-3.7664202852781856,14.3858,22.1568228427052,21.048985616666663,20.869483486435517,66.99,66.55,67.15,67.93,67.73,104.32,431.54,52.02173333333334,18.80062,97.15216,21.393306666666668,2021-09-05 02:30:00
2021-09-05 02:45:00,0.6288066666666666,0.6228400000000001,0.5997866666666667,0.61332,0.5838533333333333,0.6237066666666667,36.15437333333333,34.967506666666665,7.839573333333333,1.2619133333333332,8.635073333333333,1.276606666666667,69.25,71.45,69.17,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.6730204720238,55.49024331130953,-0.002380338095238,51.37001197797618,-3.5639119905351717,13.2838,22.136599422466134,21.02818828333333,20.76485043478249,66.37,66.03,66.55,68.0,67.47,106.63,432.292,54.1724,18.388346666666667,97.1486,22.909726666666664,2021-09-05 02:45:00
2021-09-05 03:00:00,0.62912,0.6209,0.5994666666666667,0.6151599999999999,0.5842333333333334,0.6245066666666667,36.16302,36.10534666666667,7.96428,1.2959133333333337,8.715213333333335,1.30164,69.16,71.39,68.94,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.66211564111111,55.40433212111111,-0.0038562194444444,51.29896141111112,-3.458933642127064,14.5572,22.09250891833261,21.006972150000013,20.68070394733013,65.76,65.52,66.06,67.95,68.71,104.19,433.414,98.1732,18.000913333333333,97.14760666666666,29.322566666666667,2021-09-05 03:00:00
2021-09-05 03:15:00,0.6304133333333334,0.62222,0.6017466666666667,0.6143266666666667,0.5843666666666666,0.6251533333333333,36.27398,35.23599333333333,7.90534,1.3026066666666667,8.790093333333333,1.2770733333333333,69.11,71.31,68.8,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.7118437311111,55.12141494666666,-0.0019058311111111,51.299720137777776,-3.383660151913477,13.7989,22.028521983216365,20.969656416666677,20.577966487349272,65.67,65.35,65.86,68.38,67.63,105.32,432.682,157.57546666666667,17.8952,97.14857333333332,34.29329333333333,2021-09-05 03:15:00
2021-09-05 03:30:00,0.6291733333333334,0.6245933333333333,0.6010133333333333,0.6152933333333334,0.5858000000000001,0.6248466666666667,36.22130000000001,35.18698666666667,7.924980000000001,1.30052,8.791346666666668,1.3267266666666666,69.04,71.24,68.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.69574174388887,55.19453970333334,-0.0107050222222222,51.28338317,-3.1672842280612388,12.6022,21.987477095067504,20.916600183333337,20.496656193691763,65.94,65.59,66.07,68.09,68.23,104.52,431.6473333333333,172.70646666666667,18.06019333333333,97.15088,35.64528666666667,2021-09-05 03:30:00
2021-09-05 03:45:00,0.6284799999999999,0.6229933333333333,0.6018000000000001,0.6128266666666666,0.5847333333333334,0.6241933333333333,36.67314666666667,35.13326,7.859213333333333,1.2584666666666666,8.630346666666666,1.2935333333333332,69.01,71.21,68.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.62501788869046,55.07244378392858,-0.0025385958333333,51.22267211130952,-3.125099815599218,12.607,21.96935802494295,20.914538816666667,20.446038493281605,66.08,65.7,66.25,68.46,68.34,104.49,431.822,174.11566666666667,18.229593333333334,97.15546,35.47578,2021-09-05 03:45:00
2021-09-05 04:00:00,0.6290733333333333,0.6219,0.5995866666666667,0.6145999999999999,0.5855,0.62442,36.05852,35.30832,7.868726666666666,1.2599266666666666,8.682146666666666,1.27226,68.96,71.15,68.45,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.54544457083333,55.04136198095238,-0.0017818583333333,51.1953569202381,-3.064455381823678,13.6777,21.93617857984816,20.90143844166666,20.37910118391187,66.11,65.7,66.25,67.86,67.7,105.1,431.3073333333333,173.6788,18.279526666666666,97.14905333333331,34.346000000000004,2021-09-05 04:00:00
2021-09-05 04:15:00,0.6288,0.6227400000000001,0.5996466666666667,0.6133866666666666,0.58456,0.6231933333333333,35.98449333333333,35.653866666666666,7.786246666666667,1.2574733333333332,8.686593333333333,1.2916199999999998,68.91,71.08,68.34,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.51724756547618,55.17628839940476,-0.0010199,51.22406655833333,-2.981921231264186,12.7086,21.91326377030481,20.859421750000003,20.33310755630981,66.07,65.7,66.25,67.96,69.88,105.41,432.092,175.32700000000003,18.237746666666663,97.14575333333332,34.495286666666665,2021-09-05 04:15:00
2021-09-05 04:30:00,0.6282866666666667,0.6210666666666668,0.59984,0.6142133333333334,0.58578,0.6236200000000001,36.86717333333333,35.86554666666667,7.846486666666666,1.2706266666666666,8.600926666666668,1.2918999999999998,68.85,71.05,68.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.62970397555554,55.3481594611111,-0.0019907072222222,51.35480454277778,-2.923211078958296,12.0346,21.88762094406951,20.853239349999992,20.27408500869666,66.07,65.69,66.24,67.98,69.56,105.52,433.272,177.8396666666667,18.25464,97.1521,34.999853333333334,2021-09-05 04:30:00
2021-09-05 04:45:00,0.6287933333333334,0.62104,0.6009066666666667,0.6138466666666667,0.5861533333333334,0.6244733333333333,36.41259333333333,35.593486666666664,7.847326666666667,1.25944,8.649673333333334,1.3065,68.79,71.0,68.13,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.61074420055554,55.34128753611112,-0.0031056494444444,51.22448894166667,-2.939243133777562,12.9343,21.8695029240896,20.788640183333328,20.22528085362717,66.06,65.69,66.19,68.16,67.09,105.56,432.688,182.784,18.220433333333336,97.15946666666667,35.81397333333334,2021-09-05 04:45:00
2021-09-05 05:00:00,0.6296933333333333,0.6234933333333333,0.6005466666666667,0.6147066666666667,0.5874666666666666,0.62544,36.21408,35.140033333333335,7.90378,1.3105666666666669,8.63288,1.3256133333333333,68.74,70.97,68.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.73187654285714,55.242673886309525,-0.0028299077380952,51.247128716666666,-2.857531412361422,13.2237,21.810359490829622,20.79252268333333,20.161673358404585,65.99,65.61,66.1,68.62,67.22,105.3,433.95,198.0078,18.188226666666665,97.15151333333333,37.171913333333336,2021-09-05 05:00:00
2021-09-05 05:15:00,0.62834,0.6218333333333333,0.59976,0.6150733333333334,0.5870599999999999,0.62364,36.20720666666667,35.6311,7.754473333333333,1.287386666666667,8.675266666666666,1.3118,68.69,70.87,67.91,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.64574544345238,55.20890606607144,-0.0023553083333333,51.25577942321428,-2.797565168551206,14.3198,21.782332411865127,20.756261158333334,20.12026796942581,66.04,65.68,66.12,68.6,69.12,105.9,434.31666666666666,209.19906666666665,18.222906666666667,97.15530666666668,38.19116666666667,2021-09-05 05:15:00
2021-09-05 05:30:00,0.62958,0.6232933333333333,0.6001266666666666,0.6135466666666667,0.5875466666666667,0.6249800000000001,35.98549333333334,35.71906666666667,7.89502,1.2792333333333334,8.717666666666666,1.3215066666666668,68.65,70.79,67.8,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.69120424722225,55.35840859833333,-0.0043501744444444,51.17349715555556,-2.675024420709578,13.5501,21.753959330488044,20.74037530833333,20.087325309134712,66.25,65.85,66.29,68.5,68.99,105.19,434.22333333333336,209.27193333333332,18.36133333333333,97.15373333333334,38.135066666666674,2021-09-05 05:30:00
2021-09-05 05:45:00,0.6282533333333333,0.6221933333333334,0.60014,0.6127866666666667,0.58668,0.6235666666666667,36.08452666666667,36.14598,7.829326666666666,1.2599733333333334,8.763613333333334,1.27782,68.61,70.77,67.74,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.6386529654762,55.30477045714287,-0.0030652154761904,51.28595042380952,-2.614086156432873,13.0715,21.75157184979452,20.7428261,20.05210390376942,66.37,65.96,66.43,68.6,67.54,105.8,434.306,205.6443333333333,18.465706666666662,97.15462666666669,36.229686666666666,2021-09-05 05:45:00
2021-09-05 06:00:00,0.6281599999999999,0.6219266666666667,0.5988266666666667,0.6137266666666666,0.5863666666666667,0.6230333333333333,36.34678666666667,35.60188,7.87808,1.2613066666666666,8.696466666666668,1.34528,68.58,70.74,67.66,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.51176204107142,55.13928815476191,0.005038188095238,51.28716447976191,-2.5254130979322285,12.6347,21.731066379411573,20.703385616666665,20.04417096430421,66.37,66.0,66.43,68.6,68.46,105.36,434.8126666666666,201.87406666666664,18.483426666666663,97.14996,35.16014666666667,2021-09-05 06:00:00
2021-09-05 06:15:00,0.6280199999999999,0.62054,0.6010333333333333,0.6140533333333333,0.5864999999999999,0.62504,36.39605333333333,35.93819333333333,7.835013333333333,1.255013333333333,8.595666666666666,1.2949,68.55,70.72,67.61,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.68113936369048,55.27600957083333,-0.0033277261904761,51.25716073392857,-2.5332558019767504,11.882,21.70543629411208,20.695102341666665,20.001023920803107,66.32,65.91,66.4,68.75,66.62,105.06,433.638,204.89353333333332,18.4367,97.15246666666668,34.62853333333333,2021-09-05 06:15:00
2021-09-05 06:30:00,0.62886,0.6226866666666666,0.6014266666666667,0.6140333333333333,0.5867066666666666,0.6238866666666667,36.14282666666666,35.0762,7.914406666666666,1.27104,8.79934,1.3224133333333334,68.5,70.64,67.49,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.41698145357142,55.10473080595238,-0.0019521767857142,51.26107979702381,-2.5023505499839707,12.1971,21.68219102858245,20.66324878333334,19.97265654033521,66.28,65.9,66.37,68.03,69.23,106.1,434.1053333333333,210.4562,18.412646666666667,97.15118666666667,34.628193333333336,2021-09-05 06:30:00
2021-09-05 06:45:00,0.6283266666666666,0.6210533333333333,0.5995266666666667,0.6138666666666667,0.5874866666666667,0.6232000000000001,36.254673333333336,35.668326666666665,7.8418,1.2636466666666666,8.6961,1.3224133333333332,68.46,70.61,67.42,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.65626881785715,55.17062828988095,-0.0030937767857142,51.21522309404762,-2.567093945229744,12.5324,21.66443216979195,20.661137141666664,19.952225001888223,66.21,65.87,66.3,67.96,68.03,104.05,434.3393333333333,212.8034,18.384766666666668,97.14817333333332,34.627446666666664,2021-09-05 06:45:00
2021-09-05 07:00:00,0.6290133333333333,0.6221666666666666,0.6002333333333333,0.6131866666666668,0.5857533333333333,0.6232066666666667,36.17858,35.9377,7.91342,1.2615733333333334,8.759973333333333,1.2893066666666668,68.41,70.58,67.33,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.57173579404764,55.24372858154762,-0.000694019047619,51.17077607083333,-2.499481978647571,13.0573,21.63880707423243,20.63483802499999,19.89604081025953,66.12,65.73,66.21,68.24,68.42,104.84,434.436,211.80713333333333,18.330486666666665,97.1504,34.62268666666667,2021-09-05 07:00:00
2021-09-05 07:15:00,0.6264933333333332,0.6226933333333334,87.26350666666667,0.6219066666666666,88.04526000000001,88.48619333333333,36.13718666666667,35.577160000000006,7.767513333333333,1.23566,8.562293333333335,1.2841200000000002,68.68,70.66,67.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,142.0930648738095,55.23888020416667,0.022946781547619,51.2902426,-2.467781847009748,11.4471,21.713303201501677,20.855806766666667,20.414876360942287,88.98,65.59,87.08,152.83,67.96,279.0,672.5300000000001,334.4646,18.221713333333334,97.15578,35.27302666666667,2021-09-05 07:15:00
2021-09-05 07:30:00,0.6271133333333334,0.6230333333333333,87.51101333333332,0.6278666666666666,88.24950666666668,88.63182,35.96474666666666,35.11696666666667,7.84826,1.2329133333333333,8.583393333333333,1.293486666666667,69.5,70.75,68.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,270.0005701654762,55.10121708154762,0.0388256446428571,51.17135099404762,-2.4298927274140243,12.2378,21.84420351961063,21.251108575,21.06669765462624,88.06,65.56,81.81,232.0,69.96,171.0,1189.386,507.3525333333334,18.10992,97.15297333333334,38.30886666666667,2021-09-05 07:30:00
2021-09-05 07:45:00,0.6287933333333334,0.6237266666666667,87.10126,0.62822,87.95108666666667,88.30756,36.05097333333333,35.15707999999999,8.007,1.2458999999999998,8.736066666666666,1.22654,70.35,70.94,69.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,293.26515164555553,55.07060472611112,0.0442645405555555,51.22440652388889,-2.370379367387442,12.2982,21.987477095067504,21.57788193333333,21.4763205329466,95.28,65.84,81.41,199.0,71.57,331.0,1220.3993333333333,514.74,18.247846666666664,97.15539333333332,38.95910666666667,2021-09-05 07:45:00
2021-09-05 08:00:00,0.6274599999999999,0.6240466666666666,86.91403999999999,0.6275999999999999,87.81036,87.67754,36.08344666666667,35.38392,8.004013333333333,1.26544,8.80418,1.2554533333333333,70.71,71.16,69.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,254.3612898833333,55.16837677083333,0.0157832202380952,51.45875428333333,,12.9509,22.1359825654485,21.710204833333343,21.873740077872128,95.6,66.19,83.64,48.73,68.85,391.0,993.8273333333332,444.3004,18.43294,97.15349333333332,36.91960666666667,2021-09-05 08:00:00
2021-09-05 08:15:00,87.01231333333334,88.24906666666666,86.81150000000001,88.03256666666667,87.76242,87.22456000000001,165.18505333333331,167.78194666666664,140.40381333333332,1.2704533333333332,8.668146666666667,1.2972933333333332,70.83,71.42,70.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,232.7226868427778,55.08341519666667,-0.0143329927777777,51.61282467055556,-1.6479177599152792,13.7474,22.423592769203538,21.74464116666666,22.404864467090363,68.41,66.48,82.17,46.83,65.43,373.0,920.9253333333334,382.8835333333333,18.62244,97.14176666666668,32.623846666666665,2021-09-05 08:15:00
2021-09-05 08:30:00,87.07664,87.50684,86.74382,87.85776,87.19844666666667,87.31414666666666,173.47032,176.72966666666667,149.94308,1.2810466666666664,8.6502,1.3177066666666666,70.9,71.77,71.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,174.7859444761111,55.20575617055555,-0.0096195577777777,51.40809934222222,-0.9064435229068354,15.104,22.70660292100604,21.734479475,22.84194259359907,67.3,66.65,78.47,65.62,68.49,77.07,612.0113333333334,232.43386666666663,18.636646666666664,97.14666,30.527446666666663,2021-09-05 08:30:00
2021-09-05 08:45:00,86.84302666666666,87.19016666666667,86.68482,87.49317333333333,86.55136,87.37424666666666,173.5384,176.93196666666665,150.28998,1.2736733333333334,8.639726666666666,1.3504266666666669,70.97,72.07,71.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,131.32398656222225,55.36870680777778,0.0017598922222222,51.51295098055555,0.1702069172732731,15.4539,22.948457807565603,21.78533213333333,22.698125192277075,67.28,66.83,67.39,66.3,67.82,102.84,442.9386666666667,109.4376,18.71662,97.14964,26.766866666666665,2021-09-05 08:45:00
2021-09-05 09:00:00,86.81316666666666,87.59486,86.65747333333334,87.27247333333334,86.77444,87.36630666666666,173.44268666666667,177.33903333333333,150.29603333333336,1.2567933333333334,8.669266666666665,1.32722,71.03,72.33,71.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,104.26894038452382,55.06749560654761,0.0001044404761904,51.58463441011905,0.4270734488755244,16.2017,23.128718244003835,21.83043878333333,22.610458117621647,67.05,66.72,67.25,68.57,63.38,107.89,437.0033333333333,80.46313333333333,18.601233333333333,97.15988,25.067126666666663,2021-09-05 09:00:00
2021-09-05 09:15:00,86.80627333333334,87.35224,86.67034,87.21485333333334,86.86886,87.37118000000001,223.79048666666668,227.21608,150.17675333333332,2.8917,10.21874,1.7926666666666666,71.06,72.62,71.7,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.41711984111112,55.10825984222223,-0.0007726533333333,51.75517222888889,0.3135317371114744,16.6872,23.386476140625177,21.919356958333346,22.9193680270256,66.96,66.65,67.05,67.98,68.34,106.57,434.3846666666667,70.65606666666666,18.481013333333333,97.15338666666666,24.819413333333333,2021-09-05 09:15:00
2021-09-05 09:30:00,86.83798,87.13611999999999,86.66456,87.30390000000001,86.91046,87.33304,226.89302666666663,230.46337333333332,149.70636000000002,2.957753333333333,10.303246666666666,1.8715333333333333,71.23,72.92,72.15,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.1669542326923,55.06905339230769,-0.0002143858974358,51.9354032525641,0.249859049699421,17.2808,23.585226169099087,21.975919491666676,23.31605301346161,67.1,66.79,67.19,67.91,67.48,106.53,433.1566666666667,66.05873333333334,18.55772,97.15411333333331,23.9851,2021-09-05 09:30:00
2021-09-05 09:45:00,86.83234666666667,86.99221333333334,86.57922,87.27154,86.80724000000001,87.23282,227.29138,229.9557533333333,149.84805999999998,2.9352,10.381953333333334,1.8642333333333332,71.34,73.22,72.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.23888997321428,55.15454057321429,0.0003110035714285,52.1329201375,0.6308849804491771,17.5555,23.75049269462681,22.026326933333326,23.79346451170835,67.31,66.97,67.4,68.27,68.46,106.33,431.98333333333335,30.6292,18.697713333333333,97.15158,19.929953333333334,2021-09-05 09:45:00
2021-09-05 10:00:00,86.77843333333334,86.95799333333333,86.55085333333334,87.23382,86.63714,87.17604666666666,227.97338666666667,231.09418,150.19528,2.8969333333333336,10.48306,1.8478133333333333,71.46,73.45,73.44,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.08925893690476,55.350403227380944,-0.0001216059523809,52.25672181488096,0.6453712032544551,18.2851,23.86671860213721,22.100064666666665,24.298017666612736,67.48,67.14,67.61,67.98,68.21,106.2,431.7006666666667,6.010866666666667,18.80664,97.15646666666666,15.439293333333334,2021-09-05 10:00:00
2021-09-05 10:15:00,86.78302666666667,87.21994,86.7649,87.29454000000001,86.68553333333332,87.20524,226.96587333333332,230.20505333333327,149.57944666666666,2.9129733333333334,10.322586666666666,1.82734,71.61,73.61,73.85,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,151.49923851904762,55.49534873988096,0.0007541976190476,52.47385038035715,-75.84148215297304,18.3406,23.75049269462681,22.20224728333333,24.132295160780075,67.57,66.77,67.05,63.79,187.0,349.0,759.588,4.851733333333333,18.878373333333336,97.15544,6.103546666666667,2021-09-05 10:15:00
2021-09-05 10:30:00,86.76553333333332,87.77422,87.25702666666666,87.64784666666667,87.55009333333334,87.25067333333332,226.4009133333333,229.90553333333332,149.37995333333336,2.92232,10.169853333333332,1.8969333333333331,71.77,72.98,73.02,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,297.838035245,59.103045218333335,-0.0009926127777777,52.08263819777778,-4837.553992895363,19.3859,22.701459589303735,22.1864921,23.11485607076349,62.03,59.24,59.7,68.68,223.0,405.0,1326.976,353.91786666666667,16.49513333333333,72.59802666666666,26.87023333333333,2021-09-05 10:30:00
2021-09-05 10:45:00,86.74300666666666,87.78644000000001,87.36492,87.62384666666667,87.60755999999999,87.36581333333334,226.13339333333332,229.29498,149.04236666666665,2.9115200000000003,10.31148,1.8866,71.66,71.42,71.42,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,284.2390038346154,60.47515802179487,0.0006977455128205,52.00843017884616,-4685.632572693059,19.6479,21.689700336377427,21.90191659166667,22.03004028597292,58.05,55.89,56.35,71.04,171.0,290.0,1224.8786666666667,877.0473999999999,12.626373333333332,30.4724,69.67346,2021-09-05 10:45:00
2021-09-05 11:00:00,86.81126666666667,87.51119333333332,87.19789333333333,87.66624666666667,87.20337333333333,87.46826,226.29847333333333,229.95829333333333,149.61467333333334,2.9270066666666663,10.34026,1.8436333333333328,71.23,71.04,71.68,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,204.73643091904765,60.49532967083333,0.0002986517857142,52.02942167559524,-3233.749416618465,20.4851,21.85377788349001,21.684504633333333,22.551463133768323,56.27,55.21,55.43,64.11,86.22,229.0,816.3306666666666,604.2529333333333,11.593386666666667,30.47468,69.66425333333333,2021-09-05 11:00:00
2021-09-05 11:15:00,86.87325333333334,87.34141333333334,86.80454666666667,87.59774,87.09682666666666,87.54998,226.17650666666668,229.60469333333333,148.69686666666666,2.87706,10.28674,1.897,70.94,71.48,72.0,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,158.9715956565476,60.314737920238095,-1.0747023809523472e-05,51.88749764107143,-2736.175693468387,21.4988,22.241383401917176,21.502282191666666,22.81375316600736,55.09,54.85,54.54,66.89,71.54,228.0,676.7246666666667,519.9499333333333,11.115086666666668,30.479993333333333,69.65715999999999,2021-09-05 11:15:00
2021-09-05 11:30:00,86.90533333333333,87.34346000000001,86.75895333333332,87.64969333333333,87.05144666666666,87.59714666666667,226.79778666666667,230.0212933333333,149.21219333333332,2.90576,10.346926666666668,1.8771066666666667,70.71,71.62,72.09,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,134.35051484880952,59.81484583630952,0.0004918494047619,51.79632454642857,-2740.633335928367,21.7832,22.408455416099,21.428623216666665,22.744415836173918,54.67,54.56,54.15,62.14,64.28,247.0,689.116,535.6854666666667,11.00104,30.476766666666663,69.66742666666667,2021-09-05 11:30:00
2021-09-05 11:45:00,86.93123999999999,87.29209999999999,86.78788666666667,87.59827999999999,87.03677333333333,87.60966,226.13353333333333,229.39025333333333,148.77166,2.895613333333334,10.206546666666666,1.84264,70.62,71.73,72.25,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,130.539855255,58.90779514833334,0.0022474433333333,51.92921858944444,-2478.871908634726,21.7344,22.475252818562524,21.32433405833334,22.759613043250624,54.78,55.05,54.25,66.65,63.46,252.0,699.5699999999999,547.3678,10.843053333333334,30.47955333333333,69.66319333333334,2021-09-05 11:45:00
2021-09-05 12:00:00,86.90745333333332,87.50652,86.84755333333334,87.61278,87.08827333333333,87.61613333333334,226.03280666666663,229.50794666666667,148.71475999999998,2.91732,10.227546666666663,1.8676,70.59,71.77,72.19,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,160.19968484940475,58.30011574702381,0.0035836363095238,51.813768886309525,-2531.292935718104,22.9583,22.51610148922373,21.32650691666668,22.584750339489005,55.51,55.45,55.0,69.48,69.89,297.0,805.6053333333333,611.2759333333332,11.3286,30.47337333333333,69.66679333333333,2021-09-05 12:00:00
2021-09-05 12:15:00,86.92769333333334,87.67501333333333,86.87699333333333,87.61471333333334,87.16550666666667,87.71012,225.86146,230.1184,148.50102666666666,2.8742,10.23798,1.9031066666666667,70.6,71.85,72.26,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,178.05529600944448,57.254086306666665,0.0059087377777777,51.83522348333334,-1999.841126484826,24.2145,22.59861435119427,21.387707625000004,22.55660355703617,56.84,56.69,56.26,69.01,68.24,336.0,850.402,643.0239333333334,11.973406666666667,30.479486666666663,69.66657333333333,2021-09-05 12:15:00
2021-09-05 12:30:00,86.90010000000001,87.51537333333334,86.89783333333334,87.58371333333334,87.51144,87.63799999999999,225.89052,228.90348666666665,148.31628,2.8764066666666666,10.193313333333332,1.8261866666666668,70.7,72.01,72.71,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,219.9700668230769,56.77047123589743,0.0016470307692307,51.82925411217949,-2138.082146329157,24.1326,22.716889893096265,21.485875625,22.79585971522988,58.51,58.29,57.85,66.4,63.1,380.0,970.226,716.4635999999999,13.116686666666668,30.480546666666665,69.65852,2021-09-05 12:30:00
2021-09-05 12:45:00,86.91631333333333,87.19594666666667,86.93727333333332,87.58488666666668,87.82439333333333,87.55558,225.09214666666668,228.28416,147.78053333333335,2.8694333333333333,10.175566666666668,1.842393333333333,70.79,72.17,72.72,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,244.50009779761905,57.439671672023806,0.0004382220238095,52.04886911904763,-3309.9358086539146,23.7303,22.80188988044216,21.49727655,22.708411283007024,57.95,57.69,56.96,67.43,74.07,385.0,1055.9513333333334,767.6792,13.212066666666669,30.46984,69.67622666666666,2021-09-05 12:45:00
2021-09-05 13:00:00,86.88929333333334,87.11186666666666,86.94934666666667,87.58183333333334,87.86039333333333,87.55135333333332,225.28122,228.03708,147.99772,2.86752,10.235686666666668,1.8349866666666663,70.87,72.06,72.69,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,245.39615532142852,57.98607511309524,0.0008175583333333,51.930542019642864,-3476.90513917521,24.8152,22.711746355559683,21.51544759166667,22.65673842754063,57.63,57.1,56.41,74.15,78.52,397.0,1069.4733333333334,780.8381333333333,12.78206,30.482660000000003,69.664,2021-09-05 13:00:00
2021-09-05 13:15:00,86.87232666666667,87.09022666666667,86.92728000000001,87.52993333333333,87.90437333333333,87.57341333333333,88.38150666666667,88.53412666666667,17.12849333333333,2.916593333333333,10.095106666666668,1.8746666666666667,70.85,71.92,72.62,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,245.9804199288889,58.28756410555555,0.0038663011111111,51.875196413333335,-3525.6545653181024,25.6166,22.59617198948382,21.380210533333337,22.443536775158805,57.2,56.81,55.9,64.76,72.07,390.0,1070.078,783.2052666666666,12.451246666666666,30.48012,69.66305333333334,2021-09-05 13:15:00
2021-09-05 13:30:00,86.81807333333333,86.95740666666667,86.81584666666666,87.55708666666666,87.94263333333333,87.67323333333334,79.05272,78.85981333333334,7.809566666666667,2.9246866666666667,10.318393333333336,1.920386666666667,70.71,71.87,72.43,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,243.90914162055557,58.21382349888889,0.0045970533333333,51.93411195055556,-3523.6610011195667,25.9031,22.452265179357425,21.2175367,22.271600299648924,56.94,56.69,55.64,69.15,66.21,401.0,1050.088,774.4731333333333,12.265566666666668,30.48179333333333,69.66162,2021-09-05 13:30:00
2021-09-05 13:45:00,86.77982666666666,86.96397999999999,86.74549999999999,87.57742,87.90911333333334,87.6558,78.85672666666666,78.56337333333333,7.983426666666667,2.9067066666666665,10.29502,1.9158866666666663,70.55,71.7,72.24,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,242.24188223833332,58.48391203444444,0.0037669022222222,51.92039758277779,-3523.911803105579,25.9011,22.321416733328363,21.069923433333337,22.222674932055668,56.62,56.41,55.29,65.26,76.49,397.0,1035.942,765.5921333333333,12.098833333333332,30.47902,69.66082,2021-09-05 13:45:00
2021-09-05 14:00:00,86.78095333333334,86.73385333333333,86.82599333333334,87.72651333333333,87.92806666666667,87.63004000000001,78.61647333333333,78.76028,7.972886666666667,2.92456,10.272546666666669,1.9491,70.48,71.56,72.16,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,245.89628786333336,58.5571778838889,0.0038032233333333,51.88988912000001,-3504.736703272177,25.9017,22.19034123749259,21.00286625833333,22.20998780115173,56.48,56.25,55.3,68.32,70.32,397.0,1059.5293333333334,777.5372000000001,12.015366666666669,30.47545333333333,69.66512666666667,2021-09-05 14:00:00
2021-09-05 14:15:00,86.82426666666667,86.99226666666667,86.80765333333333,87.79129333333334,87.14941999999999,87.65150666666666,215.86625333333333,218.30713333333333,138.70628,2.8996,10.497393333333331,1.9124133333333333,70.29,71.52,74.4,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,165.1235581875,58.67278807797619,4.5567261904762125e-05,51.94280163333333,-2336.1053277127758,26.194,22.18762322986277,20.997693841666678,25.09508542802297,55.72,56.16,55.94,66.89,67.05,108.88,563.7733333333333,457.1505333333333,11.804506666666668,30.47452666666667,69.66812,2021-09-05 14:15:00
2021-09-05 14:30:00,86.76298666666666,86.09349999999999,86.71235333333334,87.69380666666666,86.18197333333335,87.64129333333334,225.42084000000003,227.65672666666663,147.94227333333336,2.906026666666667,10.2324,1.8968733333333327,70.27,71.66,76.17,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,127.29168730535714,58.25709138154762,0.0009549869047619,52.0003584279762,-1757.7006208170108,26.1315,22.4033178246076,21.058435216666663,26.49377428929273,55.61,56.34,56.29,72.61,70.43,108.58,437.122,375.4886666666667,11.44446,30.47616,69.66412,2021-09-05 14:30:00
2021-09-05 14:45:00,86.62876,85.61829333333334,86.81753333333333,87.44815333333332,85.80704666666666,87.62813333333334,225.85138,228.67311333333333,148.26713999999998,2.91034,10.318713333333331,1.8778866666666667,70.33,71.84,77.22,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,100.0692141904762,57.515268196428565,-2.971428571428334e-06,52.08177076071429,-1493.3859423353856,26.3786,22.603755653527003,21.09709825,27.24449650690849,55.69,56.42,56.51,65.91,69.3,105.82,423.40333333333336,369.6413333333333,11.353906666666669,30.47584,69.66804666666667,2021-09-05 14:45:00
2021-09-05 15:00:00,86.72965333333333,85.33323999999999,86.86808,87.38167333333334,85.58811999999999,87.65266666666666,225.34986,228.44549333333333,148.00831333333332,2.92314,10.352480000000002,1.8546533333333333,70.45,72.04,78.01,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.19396755357144,57.07856025416667,0.0013633023809523,52.02249563333333,-1150.3557127348547,26.6086,22.70929648834561,21.160130958333333,27.742241634395494,56.56,57.23,57.36,68.05,67.65,106.12,422.40400000000005,370.524,11.773826666666666,30.475966666666668,69.66304666666666,2021-09-05 15:00:00
2021-09-05 15:15:00,86.75314666666667,85.32675333333333,86.79660666666668,87.40258,85.40950666666666,87.58702666666666,225.78239333333332,228.5213466666667,148.33491333333333,2.8847466666666666,10.378906666666667,1.8619266666666665,70.53,72.29,79.06,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,106.2639596220238,56.983535590476194,2.0347023809523655e-05,52.01517395892858,-1535.820454484364,26.073,22.956288383021047,21.30847205833333,26.959462954472883,57.8,57.94,57.83,71.32,65.36,234.0,517.6913333333333,440.0906666666667,12.528806666666666,30.48491333333333,69.6578,2021-09-05 15:15:00
2021-09-05 15:30:00,86.73272666666666,86.11437333333333,86.75887333333334,87.32489333333334,85.69492,87.51842666666667,224.60618666666667,226.4470733333333,147.61094,2.86418,10.256586666666667,1.87278,70.64,72.53,77.98,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,142.10446672559524,57.841201125000005,0.0006999589285714,52.01550287380952,-2834.2823764884183,25.9686,23.144175538001942,21.376005150000008,25.67650483962808,56.99,56.96,56.51,68.52,61.36,256.0,760.37,584.9327333333333,12.40432,30.477153333333334,69.6668,2021-09-05 15:30:00
2021-09-05 15:45:00,86.73015333333333,86.26177333333334,86.72331333333334,87.3245,85.89203333333333,87.53235333333333,224.85697333333331,226.85601333333332,147.79355333333334,2.8741666666666665,10.2175,1.8463733333333328,70.71,72.69,77.88,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,126.95624003154762,57.58986435357143,0.0004316803571428,51.91441776904761,-2206.460945445967,24.4949,23.1647868610786,21.41093155,25.702628091260067,57.1,57.07,56.85,61.92,72.58,215.0,677.612,533.8448,12.209166666666668,30.48162,69.6609,2021-09-05 15:45:00
2021-09-05 16:00:00,86.73405333333334,86.23098666666667,86.70072666666667,87.29863999999999,85.92137333333334,87.50302,225.5378,228.40867333333333,148.1613066666667,2.9257733333333333,10.277493333333332,1.85134,70.79,72.76,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,122.15091087083331,57.41164134940477,0.000719919047619,51.93019103630952,-1851.71563224922,24.911,23.22147748043261,21.486567116666663,25.694741421239712,57.63,57.58,57.49,67.59,70.32,226.0,646.2800000000001,515.2709333333333,12.54404,30.480486666666664,69.66042,2021-09-05 16:00:00
2021-09-05 16:15:00,86.75924,86.20961333333334,86.64238666666667,87.2619,85.90987333333332,87.54558666666667,225.29512000000005,227.9156133333333,148.36713999999998,2.8984666666666667,10.311733333333333,1.8405266666666664,70.85,72.95,77.97,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,116.32892733988096,57.15446897559524,0.0002983452380952,51.99714900892857,-1615.262002600466,23.2565,23.35552963825654,21.57886575000001,25.74443475882464,58.16,58.17,58.17,65.07,65.79,235.0,627.5353333333334,504.2821333333333,12.975486666666663,30.4727,69.66882666666667,2021-09-05 16:15:00
2021-09-05 16:30:00,86.73988,86.18748666666667,86.68412,87.21587333333333,85.95059333333333,87.49023333333334,225.57271333333333,227.89438666666663,148.24548666666666,2.90108,10.384286666666666,1.85982,71.01,73.13,77.96,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,112.61628518869048,56.88651617857142,0.0004809375,52.01859194523809,-1535.442719584321,24.5463,23.458542528492217,21.672862341666665,25.710415837275207,59.05,58.94,59.05,65.6,67.2,210.0,615.4573333333334,496.9494666666667,13.530513333333332,30.48381333333333,69.65912666666667,2021-09-05 16:30:00
2021-09-05 16:45:00,86.74436666666666,86.13881333333333,86.65378000000001,87.21345333333333,85.95870666666666,87.44941333333333,225.50701333333333,227.40193333333332,148.2133333333333,2.89252,10.1922,1.8270266666666664,71.13,73.29,77.94,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,110.71625766722222,57.09602432611111,0.0005741416666666,52.17392445,-1358.3131941231877,25.1655,23.530950887930945,21.716440841666667,25.692080114842497,59.56,59.43,59.59,70.56,72.44,185.0,591.2053333333333,483.9318666666667,13.83702,30.480653333333333,69.66190666666667,2021-09-05 16:45:00
2021-09-05 17:00:00,86.73895999999999,86.08985333333334,86.56834,87.17622,85.94784,87.38786,225.41660666666667,228.3194,148.03167333333334,2.9145333333333334,10.305433333333331,1.841273333333333,71.34,73.48,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,108.7922888346154,57.706639734615386,0.0001564044871794,52.07630225064103,-1365.7539261014415,24.1501,23.657377720039392,21.806002908333333,25.731420238432804,60.29,60.14,60.34,71.08,69.35,194.0,590.9860000000001,482.96186666666665,14.331013333333336,30.484906666666667,69.65712666666667,2021-09-05 17:00:00
2021-09-05 17:15:00,0.62712,0.61988,86.58068666666667,0.6140266666666666,86.00413333333333,87.40286666666665,225.48388666666668,228.21591333333333,148.08802,2.918446666666666,10.23116,1.86658,71.39,73.62,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,103.52034369807691,57.74601400769231,-0.0010528679487179,51.91991622179488,-982.0634193473308,24.2518,23.6575142114346,21.821430258333333,25.68172912705387,61.18,60.98,61.41,65.59,64.54,178.0,561.304,465.25466666666665,14.666993333333332,30.48049333333333,69.6628,2021-09-05 17:15:00
2021-09-05 17:30:00,0.6262666666666666,0.62122,86.55795333333334,0.6134666666666667,86.0326,87.40816,225.47651333333332,227.00008,147.93572666666665,2.88934,10.332073333333334,1.86214,71.48,73.68,77.9,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.89702363141024,57.47176319038461,0.000257357051282,52.02664412115384,-979.2053174229084,24.1311,23.680688009378343,21.816840991666663,25.63993989236189,61.41,61.16,61.61,68.49,67.54,164.0,535.2453333333334,452.4535333333333,15.082326666666669,30.48166,69.66468,2021-09-05 17:30:00
2021-09-05 17:45:00,0.6262133333333334,0.62068,86.55064666666667,0.6146133333333333,86.05785999999999,87.39971999999999,224.83074,226.60444,147.52398666666667,2.8714866666666667,10.195946666666666,1.84214,71.58,73.81,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.35883313833334,58.37451214166666,-0.0008822527777777,51.90430739666667,-941.6569307433382,23.4569,23.737640220867604,21.86739088333333,25.66349234247633,62.28,62.03,62.47,68.16,69.25,155.93,511.13466666666665,437.1962666666667,15.58732,30.48418666666667,69.66084666666667,2021-09-05 17:45:00
2021-09-05 18:00:00,0.6255333333333334,0.6203933333333332,86.55476,0.6128733333333333,86.09814,87.32113333333334,225.64262,228.53671333333327,148.31639333333334,2.900313333333333,10.221173333333333,1.8952066666666667,71.63,73.93,77.91,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.47760050892856,59.671468180357145,-0.0002877601190476,51.91912617380952,-578.4305142969025,21.9944,23.784017472619382,21.919216933333328,25.603383773602783,63.01,62.74,63.35,67.9,67.57,147.45,494.7073333333333,425.42946666666666,15.84682,30.47071333333333,69.67076666666667,2021-09-05 18:00:00
2021-09-05 18:15:00,0.6264333333333333,0.6217333333333334,86.46071333333333,0.6142066666666667,86.31798,87.34062,186.15608,188.85884,148.6412533333333,1.3507466666666663,8.712246666666665,1.3783333333333334,71.69,73.97,76.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,135.87907854611112,59.77411400722223,-0.0005356544444444,51.74922840055556,-2721.0120416371938,21.6211,23.781494822839534,21.948530966666663,24.08825709465043,61.88,61.61,60.98,63.89,67.83,345.0,675.6766666666666,522.9694666666667,15.87912,30.48869333333333,69.65874666666667,2021-09-05 18:15:00
2021-09-05 18:30:00,0.6260266666666666,0.6213200000000001,86.52162666666666,0.6138600000000001,87.26748666666666,87.42381999999999,182.2861133333333,185.4098133333333,148.46339333333333,1.2401333333333333,8.62072,1.3679066666666666,71.67,73.78,73.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,198.12577800714288,60.05493270178572,-0.0004452160714285,51.71777361369048,-3048.1024413910127,20.4857,23.592898237456723,21.90672055833333,22.790714858062984,60.32,59.91,59.28,68.62,63.58,282.0,893.4606666666666,648.7374666666667,14.270833333333334,30.48049333333333,69.65946000000001,2021-09-05 18:30:00
2021-09-05 18:45:00,0.6268866666666667,0.6217733333333334,86.56377333333333,0.6134333333333333,86.9727,87.4672,182.76270666666667,186.23788666666667,148.31647999999998,1.231493333333333,8.75598,1.3113533333333334,71.53,73.52,73.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,160.025629795,59.34776905611111,0.0004132672222222,51.67842906888889,-1853.7220070357027,19.5541,23.451041896175184,21.847686183333327,22.692982300319443,60.05,59.7,59.56,66.11,67.04,221.0,692.8346666666667,523.8196,13.77688,30.479746666666664,69.6578,2021-09-05 18:45:00
2021-09-05 19:00:00,0.6265000000000001,0.6217266666666668,86.59644,0.6141666666666666,86.68055333333334,87.4429,182.9849,186.78341333333336,148.80140666666665,1.256,8.72374,1.2799333333333331,71.36,73.41,73.8,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,126.1188980517857,58.96077262619048,-0.0004404702380952,51.79616294642857,-1424.9639372351323,19.0457,23.309117943421143,21.842627841666676,22.816440192953337,59.99,59.79,59.94,68.98,68.93,195.0,595.848,474.16766666666666,13.986246666666666,30.476406666666666,69.66039333333333,2021-09-05 19:00:00
2021-09-05 19:15:00,0.6267866666666666,0.6224733333333333,86.63386,0.6141733333333333,86.65148666666667,87.52237333333333,45.858,45.37690666666666,17.299966666666666,1.2390933333333332,8.719693333333334,1.3628066666666667,71.29,73.21,73.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.97198044107144,58.14390945714285,0.0037268791666666,51.668048530952376,-1021.0870734942156,19.672,23.164979084750883,21.752840433333333,22.723602257369976,60.48,60.24,60.65,68.27,68.93,138.6,530.5066666666667,443.63573333333335,14.342233333333333,30.48362,69.65976666666667,2021-09-05 19:15:00
2021-09-05 19:30:00,0.6266333333333333,0.6211533333333333,86.59772666666666,0.6127866666666667,86.65600666666667,87.57977333333334,35.77389333333333,35.449086666666666,7.92896,1.2756133333333333,8.690339999999999,1.3409533333333334,71.07,72.96,73.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.1660455927778,57.739898726666674,0.0025058388888888,51.64893405388889,-824.5500967532575,18.4677,23.028374446893167,21.52800306666667,22.749559756425697,60.85,60.74,61.18,69.77,68.91,122.67,455.758,394.67173333333335,14.741233333333332,30.487506666666665,69.65516000000001,2021-09-05 19:30:00
2021-09-05 19:45:00,0.6266,0.6219333333333333,86.59315333333333,0.6142933333333332,86.59717333333333,87.53437333333333,36.09516,35.35556,7.837626666666667,1.306266666666667,8.731906666666667,1.3254066666666666,70.86,72.79,73.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.71280706071428,56.88170013571429,0.0027698511904761,51.65890002202381,-385.4924578642923,17.1936,22.87885250909312,21.46803990833333,23.06849042582894,61.81,61.67,62.29,68.24,68.71,104.54,429.602,370.7134666666667,15.313413333333331,35.80244666666667,69.65547333333333,2021-09-05 19:45:00
2021-09-05 20:00:00,0.6262000000000001,0.6211800000000001,86.60885333333334,0.61414,86.58283333333334,87.50828666666666,35.950966666666666,35.580079999999995,7.827113333333333,1.2669400000000002,8.662313333333334,1.3108666666666666,70.8,72.77,73.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.70371971346154,56.48678771410256,0.0031319128205128,51.6183462923077,-15.578286792253822,16.7274,22.842824775861686,21.437944933333338,23.05571341312202,63.89,63.54,64.25,67.35,64.36,106.74,426.464,375.5152,16.53736,59.9072,69.61449999999999,2021-09-05 20:00:00
2021-09-05 20:15:00,0.6281666666666667,0.6224533333333333,86.61495333333333,0.6145866666666666,86.61046,87.47337999999999,36.68314,35.50235333333333,7.870946666666667,1.2877333333333332,8.71936,1.2996333333333332,70.84,72.8,73.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.58866263869048,56.33071463035714,0.0035833749999999,51.56775700833333,-14.33403357052137,17.002,22.91756958913129,21.476335041666665,23.13813838541841,65.85,65.44,66.04,67.78,66.79,106.14,424.9333333333333,374.3215333333334,17.973666666666666,83.12255333333333,69.55502666666666,2021-09-05 20:15:00
2021-09-05 20:30:00,0.6273466666666666,0.6225733333333333,86.62035333333333,0.61438,86.61709333333333,87.46374,35.93817333333333,34.94859333333333,7.876679999999999,1.2758466666666666,8.69928,1.3902533333333331,70.86,72.92,73.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.3645426220238,56.67005229880952,0.0035582232142857,51.482973584523805,-14.002102496004214,15.8708,23.00509642503306,21.538353266666668,23.220592468181167,67.32,66.84,67.35,66.97,66.38,104.64,424.6413333333333,354.1224,18.91893333333333,97.00785333333332,63.04962666666667,2021-09-05 20:30:00
2021-09-05 20:45:00,0.6263866666666666,0.6209666666666667,86.56886666666666,0.6145599999999999,86.60103333333333,87.4268,36.18784666666667,36.109860000000005,7.821086666666667,1.2319133333333334,8.72678,1.305313333333333,70.84,73.02,73.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.46402162611112,57.12918751055555,0.0032763555555555,51.5183956938889,-12.696140747266629,15.5438,23.082352486592185,21.617704166666663,23.228415005100945,68.21,67.72,68.21,68.27,67.27,104.01,426.622,251.51713333333333,19.50352,97.32581333333334,43.41311333333333,2021-09-05 20:45:00
2021-09-05 21:00:00,0.6278533333333333,0.6222533333333333,86.53682666666667,0.6140399999999999,86.58886666666668,87.40182666666666,36.66800666666666,35.49252666666666,7.887226666666667,1.2348,8.700326666666665,1.3135,70.93,73.11,73.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.20595517948718,57.24521454551282,0.0037288737179487,51.41911531346154,-1319.2816535115692,21.6696,23.14150181181429,21.6520033,23.17936175352264,68.08,67.66,68.23,67.86,67.6,107.48,430.418,128.33166666666665,19.5574,95.99968,30.6284,2021-09-05 21:00:00
2021-09-05 21:15:00,0.6290733333333333,0.6216533333333333,0.6018600000000001,0.6147533333333333,0.61556,0.6265,35.73768666666667,35.51246666666667,7.851693333333333,1.2712333333333334,8.699313333333333,1.3396333333333332,70.76,72.91,73.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.3245428198718,59.43211474102565,-0.0024265519230769,51.56018041730768,-2015.733055464323,17.6006,22.92786522749452,21.448339625000003,22.79317173614811,62.9,63.7,63.44,68.06,68.38,104.64,441.852,361.5653333333333,16.770853333333335,39.608066666666666,69.64892666666667,2021-09-05 21:15:00
