time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-09-05 21:30:00,0.6280333333333333,0.6213599999999999,0.60004,0.6149733333333334,0.61204,0.6234533333333334,35.96918,35.69398666666667,7.83512,1.2804866666666668,8.703213333333334,1.2659533333333333,70.52,72.7,73.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.57463993452382,56.24789013511905,-0.0029788892857142,51.47603488095238,-5.981288549496772,16.3499,22.696316360320907,21.30248768333333,22.546322808923776,64.11,64.14,64.58,67.83,67.59,104.3,431.6633333333333,364.2522666666666,15.677893333333332,69.84944,69.58582666666666,2021-09-05 21:30:00
2021-09-05 21:45:00,0.6297533333333333,0.6211800000000001,0.6008600000000001,0.6137866666666666,0.5836466666666666,0.6240866666666667,35.8029,35.58174666666666,7.847939999999999,1.28126,8.680726666666667,1.3377533333333331,70.39,72.45,72.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.66141792857142,56.87197671726189,-0.0028446511904761,51.50087730059524,-961.1114911994986,21.9711,22.606454013530826,21.22921498333333,22.376746430165383,62.18,62.63,62.65,67.98,68.46,105.49,429.2026666666667,362.14613333333335,16.222473333333333,49.38086666666666,69.62927333333333,2021-09-05 21:45:00
2021-09-05 22:00:00,0.6294933333333332,0.6221133333333333,0.5989466666666666,0.6145333333333334,0.5779533333333333,0.6223266666666666,35.86232,35.604733333333336,7.820046666666667,1.30068,8.661026666666666,1.3046666666666666,70.2,72.21,72.55,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.56086126923076,56.33317837179487,-0.0014373865384615,51.54626343974359,-18.232628438175823,22.5253,22.44469484031072,21.13804666666666,22.230229238302343,63.0,62.88,63.5,68.09,68.41,105.36,427.566,356.1728,15.77158,30.477173333333333,69.66418666666667,2021-09-05 22:00:00
2021-09-05 22:15:00,0.6286,0.6226266666666667,0.60056,0.6150333333333333,0.5788733333333334,0.6234133333333334,35.89487999999999,35.69080666666667,7.85828,1.2839733333333332,8.669213333333333,1.3282666666666667,70.21,72.1,72.45,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.41478217916666,57.04711637380952,-0.00274115,51.64650651071429,-587.1451713718081,21.9949,22.418730884881256,21.12390278333333,22.330232922844917,65.32,64.87,65.5,68.05,66.59,104.63,425.286,358.674,17.565186666666666,30.47414,69.65818666666668,2021-09-05 22:15:00
2021-09-05 22:30:00,0.6300600000000001,0.6219,0.6008466666666668,0.6144733333333333,0.5809066666666667,0.6249133333333333,36.59662,36.15308666666667,7.772426666666666,1.2856200000000002,8.746853333333332,1.2742733333333334,70.2,72.09,72.42,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.50407076785714,57.22824148690477,-0.002518206547619,51.76964992083334,-208.57133844145,23.2642,22.41359310281308,21.079857766666667,22.330232922844917,64.96,64.65,65.19,67.77,68.63,105.88,431.67066666666665,357.3866,17.35876,30.47879333333333,69.66582,2021-09-05 22:30:00
2021-09-05 22:45:00,0.6302533333333333,0.6226333333333333,0.6021333333333333,0.6153,0.5814866666666667,0.6246933333333333,36.319606666666665,35.08227333333333,7.871653333333333,1.2821866666666668,8.766160000000001,1.3288133333333334,70.23,72.03,72.37,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.11118481666666,57.01221077380952,-0.0019904434523809,51.74173136607143,-774.572407959992,22.5687,22.431713296132276,21.14237578333333,22.422711279662792,66.25,65.83,66.43,67.82,66.62,104.91,429.8346666666667,358.3148,18.22164,30.484266666666667,69.65814,2021-09-05 22:45:00
2021-09-05 23:00:00,0.6292266666666666,0.6223666666666666,0.6006666666666667,0.61568,0.5793933333333333,0.6231399999999999,36.170766666666665,35.48036666666667,7.86794,1.2741,8.80258,1.2932666666666668,70.21,71.99,72.33,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.36027337435895,57.25774747051282,-0.001685373076923,51.75795798076923,-261.17889248922785,22.0509,22.395751183976472,21.08195079166666,22.39972660121441,65.67,65.4,65.87,68.26,69.54,104.91,433.782,360.4114,17.762626666666666,30.47834,69.65082666666667,2021-09-05 23:00:00
2021-09-05 23:15:00,0.6290399999999999,0.6218466666666667,0.6011799999999999,0.6144133333333334,0.5814266666666666,0.6244933333333333,35.93609333333333,35.454033333333335,7.900073333333333,1.2866466666666667,8.773779999999999,1.2592066666666668,70.22,71.98,72.28,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.0994146154762,57.99444941904762,-0.0022433483333333,51.70610408214286,,22.0107,22.426575565170083,21.141630583333335,22.397295602039836,66.49,66.18,66.68,67.71,67.2,104.16,431.224,360.2082,18.516,30.474626666666666,69.65999333333335,2021-09-05 23:15:00
2021-09-05 23:30:00,0.62918,0.6218,0.6006533333333334,0.6144533333333333,0.5803666666666667,0.6227533333333334,35.820373333333336,36.16786666666667,7.920253333333333,1.2709,8.79316,1.3251866666666667,70.16,71.94,72.19,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.0047029404762,57.214254111904765,-0.00224715,51.62485584880953,-17.24832820659152,21.437,22.40602559675841,21.103957275,22.30212495070788,66.03,65.59,66.21,67.65,66.62,103.59,432.9646666666667,362.8439333333333,17.80474,30.478406666666668,69.67326,2021-09-05 23:30:00
2021-09-05 23:45:00,0.6292466666666667,0.6227133333333333,0.5998266666666667,0.6141533333333332,0.5805199999999999,0.6226066666666666,35.936053333333334,36.25598,7.906346666666667,1.25678,8.746393333333334,1.3315466666666669,70.16,71.94,72.15,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.1036574017857,57.41631814345238,-0.0027491303571428,51.69962358869047,-860.392063395824,21.208,22.411162945808428,21.11582688333333,22.33508698007131,66.55,66.22,66.81,68.01,68.44,105.21,430.99,360.74486666666667,18.63063333333333,30.477860000000003,69.66252,2021-09-05 23:45:00
2021-09-06 00:00:00,0.6302800000000001,0.6218733333333333,0.6021133333333334,0.61468,0.5816866666666667,0.6243666666666666,36.50267333333333,35.908993333333335,7.906866666666668,1.25368,8.736733333333332,1.2771866666666667,70.11,71.88,72.03,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.19553351611113,56.98470032111111,-0.0022148894444444,51.71743361055555,-26.99040713880873,20.7565,22.395751183976472,21.08847315,22.24563396344456,66.25,65.94,66.44,67.85,69.07,104.67,433.6093333333334,361.1009333333333,18.001700000000003,30.48049333333333,69.664,2021-09-06 00:00:00
2021-09-06 00:15:00,0.62828,0.6214066666666667,0.5999199999999999,0.6139666666666667,0.57988,0.6231533333333333,36.00938,35.75796666666667,7.82298,1.2274333333333334,8.666313333333333,1.3283733333333332,70.12,71.88,71.96,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.12136878166666,57.54461778111112,-0.0021887027777777,51.670959189444446,-881.8266982531925,20.0536,22.3879056201568,21.119507841666668,22.242919842992137,66.34,66.13,66.64,67.85,68.21,105.21,431.9026666666667,362.6996666666666,18.60334,30.47812,69.66198,2021-09-06 00:15:00
2021-09-06 00:30:00,0.6292333333333333,0.6226866666666666,0.6016,0.61502,0.5805866666666667,0.6235999999999999,35.61869333333333,35.91142,7.818213333333333,1.2755666666666667,8.701026666666667,1.32008,70.05,71.81,71.85,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.21021173444446,57.12859997111112,-0.0013170416666666,51.65556236611111,-33.748971740465585,20.0251,22.36222050493842,21.074011516666665,22.150499170974623,66.41,66.0,66.57,67.54,67.78,104.78,433.05933333333337,362.1222666666666,18.019906666666667,30.475853333333337,69.66812666666667,2021-09-06 00:30:00
2021-09-06 00:45:00,0.6293666666666666,0.6216266666666667,0.6007,0.6142533333333334,0.57982,0.6226066666666666,36.41550666666667,36.270446666666665,7.785166666666667,1.242206666666667,8.632426666666667,1.3167933333333333,70.04,71.8,71.8,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.14251664722222,56.966806937777775,-0.0012648944444444,51.57657236277778,-875.0111801125695,20.6468,22.35708376454329,21.099094216666668,22.09675519924116,66.15,65.97,66.46,67.83,67.59,104.97,433.1293333333333,361.3948666666666,18.538126666666667,30.47906,69.66242666666668,2021-09-06 00:45:00
2021-09-06 01:00:00,0.6296133333333334,0.6226,0.6005466666666667,0.6152866666666666,0.5810066666666667,0.6244,36.18912,35.67237333333333,7.83362,1.2893,8.739926666666666,1.2914533333333331,69.99,71.75,71.69,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.21842260535712,56.91546076666667,-0.0016175172619047,51.58988549404762,-53.36567460206045,20.2022,22.31085731118316,21.042408541666664,22.00438454028813,66.45,66.08,66.61,67.88,68.03,103.35,431.99733333333336,362.2024,18.049106666666667,30.47647333333333,69.66291333333334,2021-09-06 01:00:00
2021-09-06 01:15:00,0.6289133333333333,0.62276,0.6018666666666667,0.6155799999999999,0.5813866666666667,0.6251,36.29622,35.88830666666667,7.8173666666666675,1.2732333333333334,8.772553333333333,1.361373333333333,69.97,71.76,71.57,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.22215769666668,57.44395381388889,-0.0018015394444444,51.70352637333333,-831.4060008865802,19.5745,22.31356945727805,21.061504841666665,22.027315841854943,66.07,65.83,66.32,68.09,68.13,104.54,433.2386666666667,361.92353333333335,18.51693333333333,30.473213333333334,69.66779333333334,2021-09-06 01:15:00
2021-09-06 01:30:00,0.6300733333333334,0.6224066666666667,0.6013066666666667,0.6141066666666667,0.5819799999999999,0.62496,36.75038,35.31898666666667,7.843419999999999,1.2621133333333332,8.76496,1.27326,69.87,71.71,71.46,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.29451349166666,56.996790741666665,-0.0024973773809523,51.7097715202381,-89.61130375547009,19.9058,22.274908600731976,21.010089925,21.925029581836725,66.59,66.12,66.74,67.7,68.78,104.38,432.862,361.56553333333335,18.148086666666664,30.47179333333333,69.66487333333333,2021-09-06 01:30:00
2021-09-06 01:45:00,0.6292333333333333,0.6226066666666666,0.6017333333333333,0.6144466666666666,0.5824733333333333,0.62456,36.84363333333333,35.48104,7.854313333333334,1.2851333333333337,8.759146666666668,1.301046666666667,69.86,71.7,71.39,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.3533188172619,57.70571054880953,-0.0024657613095238,51.71613101428572,-716.246920917168,20.1166,22.28004385431501,21.02437575,21.89665321014769,66.08,65.83,66.32,68.16,68.0,104.84,433.2853333333333,362.5474,18.51276,30.47581333333333,69.66478666666667,2021-09-06 01:45:00
2021-09-06 02:00:00,0.6293799999999999,0.6230666666666667,0.6011266666666667,0.6165,0.5815733333333333,0.6250933333333334,36.71258666666667,35.77704000000001,7.86488,1.2571933333333334,8.63386,1.2872666666666668,69.78,71.64,71.28,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.27987355357142,57.402202585714285,-0.0025198744047619,51.67078006130952,-154.675893104373,20.5204,22.225979100168782,21.00557409166667,21.835447850823527,66.74,66.3,66.79,67.8,70.05,104.71,431.3393333333333,361.9367333333333,18.238893333333333,30.481646666666663,69.66053333333333,2021-09-06 02:00:00
2021-09-06 02:15:00,0.6304599999999999,0.6225066666666667,0.6033533333333333,0.6144266666666667,0.58184,0.6261533333333333,36.16499333333333,35.55472,8.002166666666666,1.28876,8.792413333333334,1.3019133333333337,69.77,71.65,71.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.42744387307692,57.71699866602564,-0.0024147647435897,51.7601337,-579.2338387946975,20.2508,22.24409900266852,20.973453374999995,21.827246336649523,65.97,65.71,66.32,68.39,68.11,105.1,432.9906666666666,361.5846666666667,18.42962,30.483666666666668,69.65786666666666,2021-09-06 02:15:00
2021-09-06 02:30:00,0.6293266666666667,0.6222733333333333,0.6003533333333333,0.6144333333333333,0.5819266666666666,0.6239399999999999,36.39866666666667,36.28472666666666,7.924786666666666,1.25694,8.721346666666667,1.2573733333333337,69.74,71.55,71.13,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.25341727179487,57.72295896794871,-0.0020920865384615,51.63001859551282,-336.5657045983975,20.2707,22.218426841976,20.988564324999995,21.755804677966296,66.92,66.47,66.96,67.63,69.45,105.08,430.2746666666666,360.4404666666667,18.38962,30.47896,69.66203999999999,2021-09-06 02:30:00
2021-09-06 02:45:00,0.62888,0.6235,0.60124,0.6157799999999999,0.5824066666666667,0.6245999999999999,36.43,35.34093333333333,7.886206666666666,1.28828,8.717906666666666,1.3057733333333337,69.71,71.53,71.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.23545510238094,58.09173153511905,-0.0014606535714285,51.64823513988095,-530.9604625619693,19.7231,22.20302463103076,20.98382519166666,21.709313925007848,65.81,65.61,66.15,67.82,66.38,104.91,432.11800000000005,366.2838,18.22988666666667,30.482186666666667,69.66380000000001,2021-09-06 02:45:00
2021-09-06 03:00:00,0.6299466666666667,0.6217199999999999,0.60274,0.61438,0.5821799999999999,0.6243133333333334,35.763479999999994,35.65644,7.89792,1.28014,8.719133333333334,1.3172866666666667,69.63,71.49,70.93,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.18707185128204,58.02883917820513,-0.0013413185897435,51.63856645576922,-464.0879749360871,18.0287,22.187925829489984,20.992578625,21.678912555623526,66.96,66.48,67.01,68.14,67.42,104.78,431.5746666666666,360.9463333333333,18.50516,30.4811,69.65752666666667,2021-09-06 03:00:00
2021-09-06 03:15:00,0.6290666666666667,0.62178,0.5999866666666667,0.6134533333333334,0.5807599999999999,0.6233533333333334,36.10140666666667,35.730333333333334,7.87568,1.2484933333333332,8.655380000000001,1.2846733333333331,69.59,71.47,70.83,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.36361245384614,57.99501561346154,-0.0025774641025641,51.6523436448718,-298.5483477953592,18.2742,22.17463729494517,20.98367650833334,21.63004188423685,66.21,65.87,66.41,67.77,67.59,104.32,433.9193333333333,367.583,18.31805333333333,40.0962,69.63899333333333,2021-09-06 03:15:00
2021-09-06 03:30:00,0.62942,0.62242,0.6007133333333333,0.6148266666666667,0.5824333333333332,0.6237533333333334,35.953473333333335,35.165733333333336,7.92036,1.2890866666666667,8.821933333333334,1.3191933333333334,69.54,71.47,70.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.3024704285714,57.77640131845238,-0.0018326767857142,51.59577316607143,-17.07832997661888,19.2935,22.18248960881226,21.018852225,21.583918598309765,67.67,67.14,67.63,68.03,68.86,102.75,429.80933333333337,361.9571333333333,18.975906666666667,52.14476,69.62149333333333,2021-09-06 03:30:00
2021-09-06 03:45:00,0.6298533333333334,0.62212,0.6010533333333333,0.6146733333333334,0.5819133333333333,0.6248666666666666,35.82687333333333,35.73345333333334,7.78906,1.2793466666666666,8.706479999999999,1.3458533333333331,69.53,71.47,70.72,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.33118684935896,58.81599150576923,-0.0022595134615384,51.58089905576923,-1625.3597886714174,20.5294,22.185207861410618,20.99373452499999,21.563421272721826,65.12,65.35,65.61,68.46,68.75,104.3,434.15333333333336,359.6132,18.66306,39.82967333333333,69.63109333333334,2021-09-06 03:45:00
2021-09-06 04:00:00,0.6294333333333333,0.6228866666666666,0.6009,0.6144200000000001,0.5829133333333334,0.6249066666666666,36.58002,35.95566,7.93004,1.2808199999999998,8.706520000000001,1.3248533333333332,69.36,71.32,70.43,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.58001231964286,57.17185640595238,-0.0022628869047619,51.66956032559524,-8.347610901095695,19.5453,22.041509193676063,20.919766125,21.319903551560685,64.25,64.13,64.52,68.08,68.75,104.25,435.1073333333333,363.9983333333333,16.34938,30.494386666666667,69.65972666666667,2021-09-06 04:00:00
2021-09-06 04:15:00,0.6289866666666666,0.6217133333333333,0.60026,0.6140933333333333,0.5815466666666667,0.62316,35.81006,35.48542,7.945926666666667,1.2691533333333334,8.744613333333332,1.31456,69.31,71.29,70.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.31839984761903,57.02724206726191,-0.0021337309523809,51.70496447738095,,20.0948,22.00046491866448,20.95776543333334,21.348268065751995,66.43,66.01,66.47,67.93,69.04,103.79,427.95,360.6788,18.188133333333333,30.481726666666667,69.6619,2021-09-06 04:15:00
2021-09-06 04:30:00,0.6296266666666667,0.6219733333333333,0.60042,0.6144999999999999,0.5834066666666666,0.6245733333333334,35.88464666666667,36.13859333333333,7.869286666666666,1.27784,8.666893333333332,1.3044,69.37,71.3,70.39,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.03987538,57.32610919444444,-0.0027671716666666,51.58789762,-657.6684018140878,21.0253,22.04632154690444,20.95415218333333,21.42234034124982,66.7,66.23,66.85,67.4,67.25,104.49,430.0026666666666,359.28006666666664,18.970926666666667,30.479346666666668,69.66215333333334,2021-09-06 04:30:00
2021-09-06 04:45:00,0.6288066666666666,0.6231533333333333,0.6012266666666667,0.61414,0.58294,0.6245266666666667,36.44457333333333,35.157473333333336,7.89402,1.2735466666666668,8.67826,1.281,69.32,71.28,70.34,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.15165864166669,57.40602667611111,-0.0036441149999999,51.60219830055556,-51.5050349102542,20.2412,22.041190048422838,20.970232133333333,21.373875130847807,66.65,66.19,66.76,68.08,68.26,103.93,434.1153333333333,362.43,18.38063333333333,30.472986666666667,69.66325333333334,2021-09-06 04:45:00
2021-09-06 05:00:00,0.6287533333333334,0.6218800000000001,0.6001333333333334,0.6142333333333333,0.58164,0.62398,36.437313333333336,35.68373333333333,7.829273333333333,1.262673333333333,8.735906666666667,1.3268799999999998,69.34,71.27,70.33,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.30148663988096,57.65559689285714,-0.0030988607142857,51.7700364047619,-672.9301388147796,17.9532,22.046640112976437,20.95359759166666,21.384118431287163,66.29,66.0,66.51,67.9,66.92,103.84,433.0286666666667,364.8534666666666,18.6885,30.47558666666667,69.66368000000001,2021-09-06 05:00:00
2021-09-06 05:15:00,0.6293933333333332,0.6220666666666667,0.6009866666666667,0.6141066666666667,0.5842866666666667,0.6239866666666667,36.293686666666666,35.56574,7.8976,1.3020066666666668,8.721973333333333,1.2866133333333332,69.29,71.24,70.24,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.1768769022222,57.42806318444445,-0.0030469916666666,51.64155944888888,-19.22733244018061,16.8644,22.00799885914938,20.947620841666662,21.317541805148096,66.74,66.25,66.77,67.9,68.99,105.08,431.82666666666665,377.20166666666665,18.30582666666667,33.14530666666666,69.65161333333334,2021-09-06 05:15:00
2021-09-06 05:30:00,0.62824,0.6220866666666667,0.59916,0.6138733333333334,0.5826133333333333,0.62266,36.26303333333333,35.70659333333333,7.917266666666666,1.2854466666666666,8.668033333333334,1.2807666666666668,69.32,71.27,70.16,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,94.99352865888888,57.53131427722222,-0.0015815788888888,51.57173464555555,-15.271704411718144,16.8483,22.046640112976437,20.93571979166666,21.29705896210652,68.03,67.55,68.02,67.34,67.98,107.0,430.3133333333333,379.3384666666667,19.400866666666666,57.536386666666665,69.61071333333332,2021-09-06 05:30:00
2021-09-06 05:45:00,0.6291533333333333,0.6222266666666666,0.5998199999999999,0.6146066666666666,0.5838266666666667,0.62292,35.79645333333334,35.41744666666667,7.825606666666667,1.2465133333333334,8.67468,1.3326533333333332,69.34,71.32,70.15,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,94.79772900535714,57.78956513154761,-0.0008892559523809,51.45381959642857,-14.75179260589674,17.6333,22.11607133826203,20.949062125000005,21.327783624817016,68.93,68.46,68.92,67.47,67.34,103.86,431.516,378.75106666666665,20.11471333333333,77.78775999999999,69.56818,2021-09-06 05:45:00
2021-09-06 06:00:00,0.6297933333333333,0.6214066666666667,0.6007533333333334,0.6146600000000001,0.5832333333333334,0.62378,36.03558,35.857913333333336,7.713613333333333,1.2650666666666666,8.577786666666666,1.3318533333333336,69.39,71.37,70.13,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,94.88862825476193,57.94989722142857,-0.0024039488095238,51.40288341309524,-13.453205135547066,16.1793,22.17735607721289,20.974202866666666,21.397117267273813,69.5,69.01,69.45,67.35,68.0,102.55,432.99733333333336,378.7968666666667,20.51445333333333,94.76958,68.42254,2021-09-06 06:00:00
2021-09-06 06:15:00,0.6279733333333333,0.6214533333333333,0.59984,0.6125533333333333,0.5823266666666667,0.6224933333333333,35.86629333333334,34.985506666666666,7.82292,1.2699066666666667,8.675213333333334,1.3580133333333333,69.38,71.45,70.14,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,94.85096386611112,57.999665078888896,-0.0020718611111111,51.430272775,-13.564144093884131,17.8003,22.221143381037336,21.019031058333336,21.45108914150603,69.82,69.32,69.72,67.3,67.55,103.35,432.7466666666666,328.3464666666667,20.669666666666668,97.42526,53.71436666666667,2021-09-06 06:15:00
2021-09-06 06:30:00,0.6252266666666666,0.6178333333333333,0.59864,0.6108133333333333,0.58136,0.6300733333333334,36.1988,35.462333333333326,7.903353333333333,1.2643466666666667,8.71552,1.3235733333333333,69.49,71.49,70.13,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.57598729102564,57.71861216025641,-0.0012700288461538,51.24051649423076,-13.160773482711432,17.611,22.257083331613444,21.03712765833333,21.42234034124982,69.85,69.35,69.72,67.75,68.39,105.1,436.3,214.89686666666665,20.66136,97.41488,37.53318,2021-09-06 06:30:00
2021-09-06 06:45:00,0.6252733333333332,0.61706,0.5991533333333334,0.6096933333333333,0.5812,0.6219733333333333,35.52813333333334,35.252046666666665,7.75312,1.2960266666666669,8.558286666666667,1.3185066666666667,69.5,71.51,70.0,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.67446276538462,56.26992096987179,-0.0033980269230769,51.20471895384616,-12.722401044596133,17.1125,22.264932275242472,21.028812808333328,21.381752774397057,69.35,68.82,69.3,67.82,69.12,104.69,437.48066666666665,103.06326666666668,20.29796,97.40669333333334,26.86659333333333,2021-09-06 06:45:00
2021-09-06 07:00:00,0.6249933333333334,0.6177666666666667,0.5971133333333333,0.6095066666666666,0.5808666666666668,0.62048,35.338033333333335,35.15766,7.696386666666667,1.2938466666666666,8.470206666666666,1.2888666666666666,69.49,71.49,69.93,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.70160646964284,56.69781078928571,0.000132988095238,51.19425118452381,-2140.4112597921644,18.4855,22.22627738735997,21.028538408333343,21.343146854987367,68.8,68.35,68.86,69.67,67.98,107.02,436.9866666666667,114.12993333333334,19.916226666666667,83.30212,31.049926666666668,2021-09-06 07:00:00
2021-09-06 07:15:00,0.6209466666666666,0.6159066666666667,87.33123333333333,0.6089133333333333,88.07766,88.54433333333333,36.39861333333333,35.63958,7.77678,1.2660466666666668,8.674546666666666,1.3434533333333334,69.57,71.43,69.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.51905351025644,58.65127509358975,0.0134342397435897,51.11333231217949,-1259.8385061127335,18.0762,22.17977107163142,21.044879983333328,21.263574725850617,88.13,64.1,64.2,44.36,67.19,81.03,379.19,314.5708,16.545706666666668,30.4742,69.65977333333333,2021-09-06 07:15:00
2021-09-06 07:30:00,0.6211933333333334,0.61594,87.43086666666666,0.6082466666666666,87.87101333333334,88.25224,36.44390666666666,34.519800000000004,7.741893333333333,1.2406866666666665,8.815186666666667,1.3206533333333332,69.85,71.29,69.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.86782730059524,55.8760882297619,0.0153914125,51.01911275714286,-663.4252468275353,18.9672,22.041190048422838,21.12303870833334,21.10764155620444,88.85,61.78,61.97,45.96,68.41,80.24,366.6766666666666,308.5577333333333,14.253833333333334,30.473486666666663,69.66243333333334,2021-09-06 07:30:00
2021-09-06 07:45:00,0.61992,0.61566,87.08214,0.6079533333333332,87.57524,87.83009333333332,36.088186666666665,36.23752,7.878666666666667,1.2398933333333333,8.665993333333335,1.3626,69.95,71.15,69.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.837258375,54.87548945952381,0.0126295404761904,51.125773507738096,-4.039364378975204,19.0428,21.90540347113682,21.157646566666664,21.28445840475831,84.84,61.5,65.48,45.33,67.34,80.24,363.5386666666666,307.7838,14.40768,30.47982,69.66581333333333,2021-09-06 07:45:00
2021-09-06 08:00:00,0.6202799999999999,0.6154533333333333,87.03342666666667,0.60838,87.41486,87.78501333333334,35.83064,35.23726666666666,7.808813333333333,1.2378066666666667,8.775846666666666,1.2968666666666666,70.11,71.1,70.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.43201873333336,54.610849861904754,0.0115295410714285,51.08329351369048,-4.221386052984179,19.7975,21.905737922743924,21.184683258333337,21.327783624817016,79.04,63.76,64.34,45.4,66.94,79.75,357.78933333333333,301.76326666666665,16.603193333333333,30.48049333333333,69.66622666666667,2021-09-06 08:00:00
2021-09-06 08:15:00,86.8395,87.99378,86.99348,88.59507333333333,87.35315999999999,87.73795333333334,162.73032,165.16547333333335,139.2156,1.2681600000000002,8.662066666666668,1.345446666666667,70.27,71.26,70.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.56486899345238,55.05225351428571,0.0036324863095238,51.22204741428572,-426.306600342456,19.417,22.14383650471757,21.30979588333333,21.565798564192733,66.7,64.98,65.57,45.11,66.92,106.27,369.84866666666665,314.6788,18.02021333333333,30.47272,69.66537333333333,2021-09-06 08:15:00
2021-09-06 08:30:00,87.18712000000001,87.83258,86.92804666666667,88.58449333333333,87.29366666666667,87.69391999999999,171.49526,174.27580666666665,148.30624,1.24276,8.734593333333333,1.31884,70.41,71.49,70.48,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.3660024017857,54.85959966428572,0.0020880625,51.2227341452381,-51.93579263263506,19.9317,22.42900673560496,21.418816091666663,21.82485235218428,65.67,65.16,65.68,68.2,68.06,105.64,416.0653333333333,355.1453333333333,17.743,30.48277333333333,69.65738666666667,2021-09-06 08:30:00
2021-09-06 08:45:00,86.88399333333334,87.76499333333332,86.93276666666667,88.09976666666667,87.27115333333333,87.58743333333334,171.72518,174.23391333333333,148.32754666666668,1.2951333333333332,8.730566666666668,1.3365266666666666,70.5,71.8,70.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.38975803214284,55.1858767970238,0.0018635285714285,51.43286955,-772.4522717921344,19.7841,22.67574446895009,21.50631069166667,22.17375215567654,66.01,65.67,66.18,68.34,66.94,105.34,432.762,370.81846666666667,18.38592,30.47831333333333,69.66151333333333,2021-09-06 08:45:00
2021-09-06 09:00:00,86.7954,87.44648000000001,86.88965333333334,87.92528666666666,87.16697333333333,87.56183333333334,171.91474666666667,174.76270666666667,148.38596666666666,1.26698,8.743826666666667,1.2915466666666666,70.58,72.03,71.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.52042654821427,55.02280618511905,0.0019479696428571,51.69634187440476,-65.15897013716507,19.2525,22.83790759159996,21.597944716666653,22.479507481664484,66.22,65.79,66.25,68.05,70.15,105.45,435.2493333333333,367.5828666666667,17.93412,30.479946666666667,69.65826666666666,2021-09-06 09:00:00
2021-09-06 09:15:00,86.79221333333334,87.33911333333334,86.87562666666666,87.83736,87.09384666666666,87.53402,221.94094,225.06145333333333,148.28789999999998,2.76518,10.03018,1.8130266666666663,70.78,72.36,71.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.74728296845238,55.41093020059524,-0.0002562791666666,51.49773890000001,-730.2245538321229,20.781,23.154480970849196,21.70364255,23.029961492062625,66.07,65.82,66.29,68.38,68.18,104.49,433.9553333333333,363.7422,18.422046666666667,30.479946666666667,69.66455333333333,2021-09-06 09:15:00
2021-09-06 09:30:00,86.75962,87.16342,86.8623,87.81311333333333,86.99810666666667,87.49204666666667,225.49990666666665,228.36668666666668,148.19550666666666,2.92638,10.312013333333336,1.86838,70.87,72.67,72.38,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.68233233444444,55.20254302111111,-1.5957222222222425e-05,51.45390436388889,-162.64092736645352,20.3618,23.36850809016147,21.755322275000005,23.535225528288493,66.66,66.3,66.77,68.27,68.83,104.27,434.3393333333333,365.0907333333333,18.15769333333333,30.471786666666667,69.66577333333333,2021-09-06 09:30:00
2021-09-06 09:45:00,86.72749999999999,86.95733333333332,86.83505333333333,87.80529333333334,86.87505333333334,87.47354666666666,225.94444,228.70544,148.42805333333334,3.00448,10.371386666666666,1.8933933333333333,71.04,72.9,73.12,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.74704272666666,55.13806128277778,0.0012178472222222,51.53173656444445,-700.8384914532397,19.9141,23.54909139022192,21.828580866666677,24.046856097827288,65.96,65.79,66.28,68.26,68.32,105.88,435.0146666666667,362.0527333333333,18.326806666666663,30.47732,69.66234666666666,2021-09-06 09:45:00
2021-09-06 10:00:00,86.735,86.82032000000001,86.75439333333334,87.75656666666667,86.66842,87.45638000000001,225.86152,228.85698666666667,148.69360666666668,2.9824866666666665,10.362306666666663,1.8776866666666665,71.22,73.16,73.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.64897691222222,54.98886829833334,0.0008635666666666,51.90301340944445,-357.8635714845771,19.9659,23.67035789485976,21.89805760833333,24.60654107599385,66.97,66.65,67.12,67.5,67.59,104.25,433.4026666666667,358.86440000000005,18.3476,30.484613333333336,69.65748,2021-09-06 10:00:00
2021-09-06 10:15:00,86.7555,87.06575333333333,86.88708666666666,87.88503999999999,86.73802,87.45876666666666,225.3529,228.16890666666663,148.33925333333335,2.854826666666667,10.190546666666668,1.80946,71.26,73.18,74.06,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,137.34914944055558,55.90668241444444,0.0004030972222222,51.61402022333333,-2112.5209194766053,20.8174,23.4820000941898,21.933006716666668,24.124490244620745,63.97,62.63,63.03,68.44,151.39,285.0,723.3453333333333,549.3832,17.45293333333333,30.475493333333336,69.66756666666667,2021-09-06 10:15:00
2021-09-06 10:30:00,86.71805333333333,87.69183333333334,87.25321333333333,88.19416,87.49471333333332,87.50623999999999,225.8757933333333,227.54882666666663,148.19800666666666,2.8975066666666667,10.353953333333331,1.8752333333333333,71.4,72.51,73.01,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,277.61261191611106,57.04897433166666,-0.0006993866666666,51.59782021888888,-3917.182204765423,20.8953,22.42928208614859,21.916427475,22.9681681600664,61.52,59.29,59.72,66.7,227.0,401.0,1298.8353333333332,921.3176,15.22638,30.47459333333333,69.66086,2021-09-06 10:30:00
2021-09-06 10:45:00,86.68423333333334,87.53193333333334,87.42091333333333,88.17555999999999,87.83756666666666,87.63893333333334,224.7814133333333,226.89696666666663,147.33231333333333,2.914,10.265333333333333,1.8689333333333331,71.4,71.41,71.97,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,302.4348851966667,57.72935309111111,0.0005031327777777,51.62731087444445,-4020.154379719885,20.9943,21.75157184979452,21.78557095000001,22.26375260657096,59.13,57.3,57.47,64.71,164.0,356.0,1326.4626666666666,953.0603333333332,13.54538,30.47996,69.66548666666668,2021-09-06 10:45:00
2021-09-06 11:00:00,86.78333333333333,87.83838666666666,87.29137333333333,88.2547,87.66573333333334,87.66760666666667,224.82253333333333,227.13465333333332,147.52008666666669,2.88212,10.241106666666669,1.8929133333333328,71.27,71.1,71.56,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,232.62367778222225,57.69523557666666,0.0002060444444444,51.607743722777776,-3362.4754495303496,22.7644,21.928318571459783,21.64722548333334,22.107328844196505,57.73,56.62,56.66,65.43,96.02,302.0,1033.9913333333334,757.8697333333333,12.702813333333332,30.4845,69.65954666666667,2021-09-06 11:00:00
2021-09-06 11:15:00,86.85276,87.83705333333334,87.00062666666666,88.20742666666666,87.30421333333334,87.69084666666667,223.13802666666663,226.94055333333333,146.20683333333332,2.9429933333333334,10.32542,1.9013866666666668,71.03,71.44,71.93,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,174.42517155222222,57.11995538777777,0.0003101538888888,51.623074789444445,-2683.8732074621166,23.9199,22.28246555198791,21.585556466666667,22.430555218503685,56.98,56.63,56.18,66.27,65.18,289.0,805.2486666666666,607.3411333333333,12.24356,30.47918,69.66078666666667,2021-09-06 11:15:00
2021-09-06 11:30:00,86.89468000000001,87.81453333333334,87.02469333333333,88.17746000000001,87.21532666666667,87.64450000000001,222.73341333333332,226.31306,145.80168,2.87778,10.338813333333333,1.8433066666666664,70.94,71.73,72.15,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,162.47022399944444,56.793469468888894,5.203944444444433e-05,51.527560425,-2531.601051726545,24.7584,22.51122741739704,21.50732013333333,22.569583213557,56.91,56.58,56.12,65.6,62.87,300.0,806.9513333333333,615.3048,12.181906666666666,30.478086666666663,69.66210666666667,2021-09-06 11:30:00
2021-09-06 11:45:00,86.87794000000001,87.91011333333333,86.97227333333333,88.19453999999999,87.33271333333333,87.64336666666667,222.78007333333332,226.70930666666663,145.70468666666665,2.9642,10.3376,1.8840533333333331,70.82,71.88,72.18,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,177.59420370654763,56.63144613690476,0.0007543559523809,51.55618435238095,-2397.0506156727893,23.9447,22.619180162358987,21.491057049999995,22.55390428116601,57.45,57.23,56.62,69.41,69.33,319.0,864.4419999999999,655.8303333333333,12.5611,30.476693333333333,69.66090000000001,2021-09-06 11:45:00
2021-09-06 12:00:00,86.87650666666667,87.7811,86.89953333333332,88.09396666666666,87.58777333333333,87.62147333333334,222.35078,224.5875333333333,145.61491999999998,2.8880266666666667,10.29472,1.8839866666666665,70.97,72.01,72.43,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,222.83619983944445,56.4857156038889,0.0007711144444444,51.45431895499999,-2752.3128479590864,25.1719,22.727177277645467,21.533125075,22.631026138766003,58.16,57.98,57.25,66.67,64.36,396.0,954.7506666666668,713.4410666666666,13.049833333333334,30.48528,69.6619,2021-09-06 12:00:00
2021-09-06 12:15:00,86.88552666666666,87.23034666666666,86.94749333333333,88.14750000000001,87.90052,87.65024666666666,221.93087333333327,224.1463533333333,144.54767333333334,2.855366666666667,10.234486666666667,1.84344,71.03,72.1,72.35,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,254.15806205961536,57.0888797423077,0.0006011455128205,51.24693978205127,-3373.571377414707,25.9419,22.765639980814512,21.531325816666666,22.620992471809014,57.92,57.7,56.72,63.8,66.28,402.0,1069.5359999999998,785.5989333333333,13.002746666666669,30.471666666666668,69.67532666666666,2021-09-06 12:15:00
2021-09-06 12:30:00,86.89234,87.18164,87.02032,88.23538666666667,87.97247999999999,87.66354666666666,221.25297333333336,222.37596,143.84356666666665,2.865293333333333,10.25616,1.838733333333333,71.08,72.06,72.4,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,261.3743563403846,57.24200354294872,-3.796410256410243e-05,51.21666270128204,-3462.606579548714,27.5208,22.716889893096265,21.527794375,22.502502049544773,57.56,57.17,56.41,66.7,72.99,398.0,1073.1766666666667,790.2820666666667,12.71418,30.48181333333333,69.66102666666667,2021-09-06 12:30:00
2021-09-06 12:45:00,86.8942,87.15993333333334,87.02785333333333,88.21938666666667,87.99167333333334,87.68098666666667,220.36262666666667,222.9405933333333,143.09060666666667,2.84566,10.209393333333333,1.8696133333333331,71.09,72.04,72.59,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,257.5664339345238,57.45853642261904,0.000581175595238,51.30880465714286,-3448.5683633821677,26.3298,22.663012343717355,21.493233058333324,22.65159576797481,57.27,56.81,56.07,70.56,78.95,386.0,1056.7226666666668,785.1928,12.49746,30.480453333333333,69.66148666666666,2021-09-06 12:45:00
2021-09-06 13:00:00,86.85871333333333,87.05818,87.03924,88.2497,87.97789333333334,87.74078,220.8680666666667,223.07281333333333,143.683,2.86846,10.20428,1.84948,71.09,71.95,72.8,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,238.84128751607145,57.55651089464285,0.001142406547619,51.17966196845238,-3434.191042611965,27.6728,22.660316622522657,21.48578353333333,22.56688469937643,57.01,56.72,55.89,63.84,71.08,397.0,1044.2693333333334,779.5147333333333,12.391613333333334,30.48169333333333,69.65624,2021-09-06 13:00:00
2021-09-06 13:15:00,86.81693999999999,86.86092666666667,87.00098,88.10346,87.96683333333334,87.75069333333334,88.13059333333332,88.03054666666667,16.665746666666667,2.808066666666667,9.960286666666669,1.84058,71.09,71.94,72.77,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,268.1925571815476,57.514220397023806,0.0049475339285714,51.22386562261904,-3460.833136258558,29.0333,22.585632685804057,21.39743154166667,22.54118258236889,56.91,56.64,55.8,63.21,73.53,395.0,1049.304666666667,780.9437999999999,12.303213333333334,30.48069333333333,69.66185999999999,2021-09-06 13:15:00
2021-09-06 13:30:00,86.84585333333332,86.90597333333334,86.94229333333332,88.24514,87.95258,87.74170666666667,78.49856,78.14130666666667,8.15448,2.9090933333333333,10.45168,1.9524066666666668,70.99,71.89,72.66,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,264.47080284102566,57.73714939294872,0.0039382147435897,51.67113429038461,-3511.51345226127,29.3986,22.467409072676105,21.286123225000004,22.564442833795056,56.88,56.69,55.7,68.89,65.52,402.0,1066.9986666666666,789.9858666666667,12.263366666666666,30.47995333333333,69.66105999999999,2021-09-06 13:30:00
2021-09-06 13:45:00,86.87337333333333,86.93437999999999,86.96735333333332,88.32111333333334,87.97524666666666,87.76760666666668,79.19372,77.79537333333333,7.909653333333334,2.87002,10.386653333333332,1.8853,70.84,71.74,72.69,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,250.01659949047615,57.90145194107142,0.0042663297619047,51.50291748154762,-3568.0653812432743,27.9952,22.346810565351348,21.164765500000005,22.518183843632077,56.79,56.51,55.71,69.77,67.91,378.0,1049.2926666666667,780.9911333333333,12.168106666666668,30.484226666666665,69.6575,2021-09-06 13:45:00
2021-09-06 14:00:00,86.83186666666667,87.00559333333334,86.96913333333333,88.36761333333334,87.99100666666666,87.78984666666666,78.6642,78.23672,7.836466666666666,2.892486666666666,10.102873333333331,1.9129533333333333,70.76,71.65,72.72,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,247.2174478434524,58.0432101172619,0.0039262994047619,51.33856857083333,-3584.9635252486373,29.1725,22.25678852235012,21.09439715,22.500064292321724,56.65,56.36,55.38,63.6,67.95,390.0,1045.308,776.5082666666666,12.094846666666664,30.474533333333333,69.66420666666666,2021-09-06 14:00:00
2021-09-06 14:15:00,86.83326000000001,86.98808666666667,86.89499333333333,88.30272,87.1558,87.86352000000001,210.8688733333333,211.4988733333333,133.76131333333333,2.8288,10.236833333333331,1.93056,70.59,71.65,74.86,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.1934967904762,57.958683222023815,0.0007027071428571,51.30711438511905,-2459.890275567527,30.441,22.261923745036317,21.09790251666666,25.371286764855316,56.12,56.51,56.26,67.14,68.98,105.08,588.194,473.3715333333333,11.98876,30.48028,69.66300666666666,2021-09-06 14:15:00
2021-09-06 14:30:00,86.88161333333333,85.59658666666668,86.90058666666667,88.19444,86.11765999999999,87.90484,219.22714,220.65844,141.92769333333334,2.804753333333333,10.46058,1.9657066666666667,70.59,71.73,76.63,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,184.80331078444445,57.59917179277779,0.000242335,51.29877994777778,-1878.2638069517795,29.0732,22.475252818562524,21.158780916666657,26.922800618221856,55.96,56.55,56.44,67.12,72.45,100.78,443.914,376.324,11.543966666666668,30.485760000000003,69.65844,2021-09-06 14:30:00
2021-09-06 14:45:00,86.88268666666666,85.15800666666668,86.94764,88.18156666666667,85.72348666666667,87.86228,218.62736666666663,220.19011333333336,141.14847333333333,2.84992,10.275546666666663,1.95968,70.67,71.91,77.76,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,155.48049329722224,57.12569252722222,2.1981111111111216e-05,51.393003755,-1750.2468227440709,29.1015,22.627019265984075,21.231223508333333,27.67079353285817,55.77,56.56,56.55,70.89,69.07,105.95,431.3686666666666,362.06306666666666,11.44344,30.48623333333333,69.65041333333333,2021-09-06 14:45:00
2021-09-06 15:00:00,86.87226000000001,85.16006,86.90996666666666,88.13281333333333,85.50317333333332,87.80688666666667,219.05236666666667,220.18249333333333,141.81446666666668,2.8058666666666667,10.28328,1.8691866666666668,70.72,72.07,78.95,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,110.15004282222225,56.57134881666666,0.0014356488888888,51.39534421111112,-1665.671927976872,28.7954,22.812180126675685,21.296562183333336,26.946403661904128,56.4,56.65,56.51,82.12,69.72,271.0,504.836,429.8755333333333,11.5063,30.481333333333332,69.65948,2021-09-06 15:00:00
2021-09-06 15:15:00,86.80674666666667,85.90889999999999,86.84372,88.09731333333333,85.71029333333333,87.76741999999999,219.14658,220.83844666666667,141.91638666666668,2.81912,10.122773333333331,1.88914,70.79,72.31,78.19,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,141.49925778944444,57.14437908888889,0.0004292716666666,51.45204859,-2819.428173836518,27.7145,22.969052132476463,21.38457645833334,25.90910156325685,56.27,56.25,55.89,68.38,69.54,249.0,729.1386666666666,570.2877333333333,11.88032,30.48451333333333,69.65899333333333,2021-09-06 15:15:00
2021-09-06 15:30:00,86.79738,86.13829333333334,86.85629333333333,87.93361333333334,85.95300666666667,87.75043333333333,219.5850533333333,221.24964,142.28116666666665,2.8709,10.177486666666669,1.8986533333333333,70.95,72.52,78.03,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,133.9611747338889,57.10486768111112,0.0009949327777777,51.442963101111104,-2667.9662647127293,27.4048,23.074726963150056,21.445920466666674,25.67128073336869,56.2,56.21,55.84,67.07,72.42,256.0,703.448,553.057,11.755213333333334,30.47995333333333,69.65885333333334,2021-09-06 15:30:00
2021-09-06 15:45:00,86.81217333333333,86.22175333333333,86.76525333333333,87.97962666666668,85.98636666666667,87.64679333333333,219.71373333333332,221.68669333333332,142.73749333333333,2.792886666666667,10.121866666666667,1.8837533333333332,71.01,72.61,77.88,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,145.12654784166668,56.88291931777778,0.0002129455555555,51.42236779833333,-2374.1301129100325,27.2582,23.087302778739517,21.47644444166667,25.660833063781524,56.42,56.51,56.25,65.5,69.72,232.0,671.8913333333334,535.1220666666667,11.841406666666666,30.482646666666668,69.65664666666666,2021-09-06 15:45:00
2021-09-06 16:00:00,86.81310666666667,86.22285333333333,86.79614,87.90122666666666,86.04161333333333,87.6751,219.53529333333333,221.2394,142.40936,2.832966666666666,10.255053333333334,1.8660333333333332,71.07,72.73,78.03,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,123.21939161722224,56.47790024166667,0.0011062022222222,51.58378244277778,-1996.6626952993736,25.7037,23.182728164450907,21.542128000000005,25.621705770251992,57.09,57.14,56.82,71.68,69.27,234.0,652.5419999999999,521.8110666666666,12.21376,30.479133333333333,69.66400666666667,2021-09-06 16:00:00
2021-09-06 16:15:00,86.8233,86.28368,86.75774666666666,87.91808666666667,86.05471333333334,87.62458666666666,220.02829333333327,221.5335,142.91319333333334,2.867093333333333,10.22692,1.8621466666666668,71.2,72.92,77.94,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,122.95667466130952,56.52593790297619,0.000100594047619,51.6913508779762,-1880.785231299326,26.2227,23.29613881660731,21.599265208333332,25.692178245972457,57.83,57.9,57.73,69.49,63.56,226.0,652.3186666666667,518.4194666666667,12.784113333333332,30.476666666666667,69.66852,2021-09-06 16:15:00
2021-09-06 16:30:00,86.77865333333332,86.20244,86.72348000000001,87.82139333333333,86.03299333333332,87.58284,221.1662,222.69540666666663,144.09529333333333,2.8868066666666663,10.21934,1.8880933333333332,71.35,73.09,77.97,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,119.06349251722222,56.507972702777785,0.0010697372222222,51.65038659722222,-1595.6873702474666,26.1564,23.41742697447586,21.70571695000001,25.645162914602054,58.92,58.79,58.78,69.91,68.36,228.0,647.85,516.0834,13.320466666666666,30.48458,69.65360000000001,2021-09-06 16:30:00
2021-09-06 16:45:00,86.74361999999999,86.22574666666667,86.71987333333333,87.80072666666666,86.06102666666668,87.31816666666667,221.04178666666667,222.93918666666664,143.94556,2.840853333333333,10.154213333333333,1.84938,71.54,73.26,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,116.38059072023808,56.17013534761905,0.0006119595238095,51.48879807678571,-1445.8444502332748,27.1155,23.554253126921367,21.79181284166667,25.64250515294566,59.43,59.45,59.45,68.54,68.14,211.0,625.89,501.593,13.735646666666666,30.48226,69.66004666666666,2021-09-06 16:45:00
2021-09-06 17:00:00,86.78155333333332,86.25226666666667,86.71093333333333,87.84639333333332,86.08025333333333,87.31098666666666,220.00028666666668,221.6124133333333,143.16506666666666,2.956393333333333,10.23048,1.85472,71.63,73.41,77.99,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,115.5863959,56.08204117111112,0.0012211566666666,51.45966594555556,-1596.4387720306177,26.1031,23.66519302914105,21.877340516666667,25.624271906115723,60.09,59.92,60.03,66.09,68.36,214.0,622.142,496.5937333333333,14.320306666666664,30.48095333333333,69.65604,2021-09-06 17:00:00
2021-09-06 17:15:00,0.6194533333333333,0.61512,86.66108666666668,0.6083999999999999,86.08888666666667,87.33408666666668,220.47772,222.7123733333333,143.39078,2.7924133333333336,10.1477,1.82612,71.75,73.58,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,110.5212734988095,56.18283876726191,-0.0012257261904761,51.43047129166666,-1180.5506769966628,25.9031,23.652212880368893,21.90179124166666,25.58258410725369,61.01,60.84,60.91,68.6,68.8,188.0,601.0266666666666,487.3902,14.65418,30.4855,69.65600666666666,2021-09-06 17:15:00
2021-09-06 17:30:00,0.6183733333333333,0.6133333333333333,86.62672666666667,0.6064333333333334,86.04296666666666,87.28674,221.46942,222.91820666666663,144.03933999999998,2.8791733333333336,10.227206666666666,1.86786,71.81,73.72,77.87,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,105.2695452,56.07867381904761,-0.0005767428571428,51.95376693869048,-1293.3043777116525,27.1758,23.701481277850178,21.892814016666662,25.54595616442583,61.54,61.32,61.58,70.09,69.94,184.0,572.7139999999999,472.29853333333335,15.127313333333332,30.48672,69.65387333333334,2021-09-06 17:30:00
2021-09-06 17:45:00,0.6183599999999999,0.6128,86.61959999999999,0.6061533333333333,86.06102000000001,87.30102000000001,221.67348,223.8357533333333,144.42096,2.870273333333333,10.16,1.8608466666666668,71.92,73.83,77.92,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.9069419625,56.25297270714285,-0.0012099327380952,51.534727358333335,-970.1621134075232,25.2,23.796997647036164,21.9542408,25.645162914602054,62.35,62.06,62.46,68.39,66.23,173.0,533.6519999999999,452.003,15.531386666666666,30.48136,69.65734,2021-09-06 17:45:00
2021-09-06 18:00:00,0.6181266666666667,0.61268,86.60610666666666,0.60736,86.05485999999999,87.30642666666667,222.8179,225.36535333333333,145.30374666666663,2.9156733333333333,10.138373333333334,1.77872,71.99,73.97,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.91759418630951,56.39112001488095,-0.0013137511904761,51.311506532738086,-823.547079298427,24.2679,23.80733351750615,21.980330583333338,25.61639378601228,62.79,62.54,62.96,68.01,65.82,160.38,514.4293333333334,441.6193333333333,15.815766666666669,30.4851,69.64998666666666,2021-09-06 18:00:00
