time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-09-06 18:15:00,0.6208133333333333,0.6158,86.56394,0.6081066666666666,86.32614666666667,87.29448000000001,185.0606933333333,187.8132733333333,147.9946,1.4006466666666666,8.77842,1.4218133333333334,72.05,73.99,77.09,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,136.53279728511907,58.34597628035714,-0.0003754714285714,51.81154982261905,-2542.8779880955417,24.3006,23.804689599388155,22.02811713333333,24.45870211588385,62.23,61.97,61.39,64.45,77.02,339.0,666.8199999999999,527.5960666666666,15.99458,30.482466666666664,69.65972000000001,2021-09-06 18:15:00
2021-09-06 18:30:00,0.6255066666666667,0.6211466666666666,86.55544,0.6142666666666667,87.35043999999999,87.28872,182.41025333333332,186.86002,148.40412,1.24718,8.642786666666666,1.3695,72.05,73.81,74.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.03577129821429,59.71710147857143,0.0004162922619047,52.00624538273809,-3421.762721901821,23.9419,23.60838789288425,22.01828358333333,22.816440192953337,60.39,59.96,59.08,65.09,73.84,287.0,949.1766666666666,690.6274,14.326933333333333,30.485826666666664,69.65193333333333,2021-09-06 18:30:00
2021-09-06 18:45:00,0.6254000000000001,0.6206933333333333,86.60040666666667,0.6134266666666667,87.15393999999999,87.31602,183.1997533333333,186.79138666666668,148.78753333333333,1.25968,8.629993333333335,1.3187733333333334,71.92,73.58,73.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,187.5989119892857,60.66037815714285,0.0002486541666666,52.0095389875,-2626.394751555959,23.703,23.39163431136052,21.905951908333343,22.6415589737864,59.12,58.93,58.39,65.52,69.01,238.0,765.3979999999999,570.6854666666666,13.37718,30.48036666666667,69.65916,2021-09-06 18:45:00
2021-09-06 19:00:00,0.6251733333333332,0.6200266666666666,86.63540666666667,0.6137,86.7314,87.40038666666666,184.06182,187.66088,149.6225,1.24468,8.65526,1.2957,71.75,73.36,73.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,148.18175725512822,59.94109732884616,-0.0008295801282051,51.93934050192308,-1779.4951023482029,23.9324,23.265203033997807,21.81722541666666,22.80346224111463,58.98,58.77,58.78,65.02,65.91,197.0,633.6360000000001,495.9734,13.285419999999998,30.481886666666664,69.65499333333334,2021-09-06 19:00:00
2021-09-06 19:15:00,0.6263799999999999,0.6207533333333333,86.68532666666667,0.6135333333333333,86.55230666666667,87.46488,46.15218,45.28482,17.393666666666668,1.27348,8.692526666666668,1.35286,71.65,73.14,73.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,111.92841011011905,59.13003475535714,0.0040185827380952,51.95966774226191,-1234.5974736977912,27.7714,23.13119636655358,21.726638616666676,22.878191769977207,59.25,59.08,59.32,62.73,68.08,148.13,546.038,447.1799333333334,13.59754,30.47896666666667,69.6613,2021-09-06 19:15:00
2021-09-06 19:30:00,0.62514,0.6198933333333334,86.68225333333334,0.61278,86.57195333333334,87.50883999999999,36.08112666666667,36.63494666666666,7.831146666666667,1.2859866666666666,8.610926666666668,1.380693333333333,71.42,72.85,73.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.27643564226192,58.719907382142864,0.0036551166666666,51.97053974464286,,28.4545,22.94599213021144,21.583149033333346,22.926981361745334,60.13,59.98,60.38,68.67,67.78,148.93,497.68,428.1407333333333,14.083146666666666,30.48352,69.66042,2021-09-06 19:30:00
2021-09-06 19:45:00,0.6264533333333334,0.6203733333333333,86.65895333333333,0.6142933333333332,86.55422666666666,87.53921333333332,35.655006666666665,35.90740666666667,7.748293333333334,1.28708,8.645253333333333,1.3026066666666667,71.34,72.71,73.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.8931163911111,58.84170460777777,0.0037264038888888,51.97134543111111,-727.8633988212781,27.0281,22.773475640565323,21.44448294166667,22.880654487582436,60.47,60.29,60.7,68.36,68.24,142.53,489.27,423.7171333333333,14.552206666666669,30.486246666666663,69.65651333333334,2021-09-06 19:45:00
2021-09-06 20:00:00,0.6252133333333333,0.6204933333333333,86.69163333333333,0.6125066666666666,86.59779333333333,87.63584666666667,36.466973333333335,35.47684666666667,7.792126666666666,1.2511066666666666,8.661866666666667,1.31312,71.18,72.61,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.4663949272222,58.74383851833333,0.0032267194444444,51.84901809166667,-1169.3067347015776,26.9913,22.70415339573117,21.40138394166667,23.042938541338287,61.36,61.21,61.63,66.95,70.0,134.71,472.13866666666667,410.4562,15.1487,30.484466666666663,69.65882,2021-09-06 20:00:00
2021-09-06 20:15:00,0.62724,0.6205999999999999,86.69908000000001,0.6134133333333334,86.52310666666668,87.65871999999999,36.65174666666667,35.34165333333333,7.858246666666667,1.24696,8.660133333333333,1.334,71.1,72.46,73.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.26101700277778,58.64518121333333,0.0033247738888888,52.09994588555556,-378.0206007083099,26.6558,22.66815461780493,21.41239148333333,23.17687894593973,62.07,61.92,62.16,68.03,67.68,129.58,458.5126666666666,399.6961333333333,15.2855,30.485813333333333,69.65636666666666,2021-09-06 20:15:00
2021-09-06 20:30:00,0.6247133333333333,0.6213599999999999,86.69806666666666,0.6132666666666666,86.50297333333333,87.67460000000001,35.74617333333333,35.52384,7.803793333333333,1.26492,8.743446666666667,1.3040999999999998,71.07,72.43,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.30652385111112,58.85157667222222,0.0020414738888888,51.96759988944445,-1098.558239543086,25.7078,22.639747583326997,21.40787983333333,23.184702040193656,62.37,62.25,62.54,67.7,67.67,129.42,456.0893333333333,400.1877333333333,15.950886666666666,30.48296,69.65633333333334,2021-09-06 20:30:00
2021-09-06 20:45:00,0.6262266666666666,0.62166,86.70382,0.6138666666666667,86.52767999999999,87.69058666666666,35.832586666666664,36.01662666666667,7.788106666666667,1.25634,8.696706666666667,1.2810333333333332,71.04,72.43,74.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.12119362738096,58.457392850595234,0.0026426666666666,52.08962471190476,-753.0159330410269,26.0243,22.650031900119814,21.41183897500001,23.184702040193656,63.72,63.45,63.81,67.73,68.34,131.02,452.9313333333333,396.2482,16.362686666666665,30.487086666666663,69.6537,2021-09-06 20:45:00
2021-09-06 21:00:00,0.6260866666666666,0.6207600000000001,86.70279333333333,0.6137,86.52112000000001,87.67088,36.37586,35.583099999999995,7.77646,1.2558399999999998,8.700520000000001,1.2759266666666669,71.02,72.45,73.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.99025191333334,58.143011376111104,0.0031028527777777,52.205670875,-484.7451255220837,26.8042,22.657620622169983,21.42245295833333,23.182032033429778,63.32,63.15,63.63,67.71,68.99,121.85,452.482,393.796,16.349606666666666,30.49170666666667,69.65398666666667,2021-09-06 21:00:00
2021-09-06 21:15:00,0.6282733333333332,0.6219866666666667,0.60102,0.6136666666666667,0.6139666666666667,0.6259399999999999,36.04040666666666,35.39656,7.762786666666667,1.2652466666666666,8.65662,1.3352333333333335,70.95,72.38,73.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.63039128277778,58.50636695277778,-0.0018077188888888,52.08949679833333,-1028.0673030698745,25.3318,22.611340399599897,21.425463141666675,23.199976188221854,64.75,64.54,65.08,66.84,67.86,114.97,443.91266666666667,381.8387333333333,17.325486666666666,30.48671333333333,69.65995333333333,2021-09-06 21:15:00
2021-09-06 21:30:00,0.6287066666666666,0.6208733333333334,0.6014866666666666,0.6136933333333334,0.6147666666666667,0.6236999999999999,36.44262666666667,35.55625333333333,7.777106666666667,1.2497733333333334,8.662033333333333,1.3257933333333334,70.89,72.29,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.45620072277778,58.18721546611111,-0.0030928794444444,52.10153447555556,-31.7773477173684,23.7237,22.565068311334983,21.39176005,23.197491985518127,64.8,64.54,65.15,68.01,68.77,103.53,436.036,373.3249333333333,16.979499999999998,30.49009333333333,69.65579333333334,2021-09-06 21:30:00
2021-09-06 21:45:00,0.6280866666666667,0.6214733333333334,0.6003733333333333,0.6142533333333334,0.5810200000000001,0.6227,36.32396000000001,35.71441333333333,7.906986666666667,1.25806,8.688346666666666,1.3116933333333334,70.8,72.28,73.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.29129354880952,58.31355818035714,-0.0019053202380952,52.05636242857143,-827.1232146633421,21.8901,22.56776863440541,21.37515812500001,23.20513008488166,65.91,65.61,66.18,67.65,68.63,105.45,430.194,366.2519333333333,18.157506666666663,30.4853,69.64910666666667,2021-09-06 21:45:00
2021-09-06 22:00:00,0.6285000000000001,0.6222533333333333,0.6012933333333333,0.61552,0.5759266666666666,0.62382,36.10398666666666,35.49946666666666,8.00382,1.2744533333333334,8.694226666666667,1.3309,70.8,72.24,73.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.25965438,58.01229516777778,-0.0021702177777777,52.37837191055555,-30.635555280282546,22.1096,22.557748367935687,21.41388984166667,23.10722563903857,66.22,65.74,66.41,67.15,68.31,105.77,433.1253333333333,367.0202,17.871946666666666,30.478193333333333,69.65721333333335,2021-09-06 22:00:00
2021-09-06 22:15:00,0.6282466666666667,0.62158,0.6019533333333332,0.61444,0.57748,0.6239066666666666,35.909173333333335,35.51174,7.884333333333333,1.26828,8.65786,1.3056266666666665,70.79,72.25,73.78,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.23846664222222,58.55064308333333,-0.0020760477777777,52.350418245,-983.9790377363512,22.5607,22.59347314894785,21.43744788333333,23.17936175352264,66.23,66.05,66.55,67.85,68.83,105.58,432.74533333333335,363.9662,18.61128666666667,30.48092666666667,69.66214,2021-09-06 22:15:00
2021-09-06 22:30:00,0.62958,0.622,0.6011266666666667,0.61458,0.5786866666666666,0.6232533333333333,36.58855333333334,35.47506666666666,7.830533333333333,1.2816800000000002,8.66646,1.2805866666666668,70.75,72.2,73.63,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.1959945684524,57.7970026720238,-0.0012762672619047,52.06343395535714,-86.33606402754667,23.5694,22.59861435119427,21.389791275,23.089293899669485,66.61,66.26,66.79,67.52,68.63,105.06,433.14933333333335,360.44486666666666,18.05819333333333,30.48438,69.65781333333334,2021-09-06 22:30:00
2021-09-06 22:45:00,0.6296266666666667,0.6232733333333333,0.60326,0.6157866666666667,0.5798733333333334,0.6246466666666667,36.24122666666666,36.20568,7.767766666666668,1.26108,8.658233333333333,1.29956,70.74,72.21,73.61,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.447783165,58.48284071722222,-0.0021957411111111,52.11272706722222,-947.1977132974204,22.6155,22.608641960484533,21.400699591666672,23.09177079188288,66.1,65.92,66.49,68.16,67.75,105.43,433.46,362.3996,18.52436,30.47949333333333,69.66136,2021-09-06 22:45:00
2021-09-06 23:00:00,0.6279800000000001,0.6214333333333334,0.6016600000000001,0.6140266666666666,0.5775066666666666,0.62336,35.68873333333333,36.58688666666667,7.81782,1.2783933333333333,8.649753333333333,1.29318,70.67,72.18,73.5,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.4860635025641,58.31086766089744,-0.0029785403846153,52.21719369871796,-201.86558427693876,22.4909,22.54990781669335,21.38660150833334,23.027284131890497,66.92,66.48,67.1,67.95,67.9,104.56,433.8073333333333,365.1724,18.20932,30.48112,69.65819333333334,2021-09-06 23:00:00
2021-09-06 23:15:00,0.6296866666666666,0.6224866666666666,0.6011466666666666,0.6145999999999999,0.5795666666666667,0.6240600000000001,36.19733333333333,35.76414,7.842813333333334,1.2677733333333334,8.685586666666667,1.3253533333333334,70.65,72.18,73.43,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.31042906011903,58.58353986369048,-0.0018830113095238,52.11577374940476,-812.4282469749099,23.368,22.58049144286753,21.381615083333337,22.99906284460292,65.97,65.84,66.32,67.55,68.95,104.84,434.65,362.9596,18.41344,30.48145333333333,69.66422666666668,2021-09-06 23:15:00
2021-09-06 23:30:00,0.6288133333333333,0.6232933333333333,0.6009133333333333,0.6161,0.5777333333333333,0.6226866666666666,36.09818,36.32198666666667,7.876333333333333,1.2588266666666668,8.65044,1.2702933333333335,70.58,72.15,73.3,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.27476921602565,58.5437263525641,-0.0016120064102564,52.101858715384616,-313.68984267570414,22.6949,22.53422472417537,21.38071074166667,22.94757389100232,67.1,66.62,67.17,67.48,67.43,105.14,432.00466666666665,362.2483333333333,18.30138,30.478473333333334,69.66208666666667,2021-09-06 23:30:00
2021-09-06 23:45:00,0.6288333333333332,0.6222866666666668,0.6015266666666667,0.61476,0.5796133333333333,0.6248266666666668,36.15974666666667,35.392813333333336,7.789779999999999,1.25446,8.745586666666666,1.30028,70.57,72.14,73.23,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.44630893214286,58.5804672297619,-0.0027761869047619,52.13222254166667,-778.7862255161996,22.7902,22.54990781669335,21.355439599999997,22.89855986672103,65.74,65.67,66.1,68.01,66.38,105.06,434.81,366.5478,18.25425333333333,30.47452,69.66179333333334,2021-09-06 23:45:00
2021-09-07 00:00:00,0.62942,0.6220800000000001,0.6012333333333333,0.6148866666666667,0.5778333333333333,0.6230466666666667,36.46088666666666,35.82350666666667,7.727313333333333,1.2762733333333334,8.683846666666666,1.2759066666666667,70.52,72.1,73.1,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.35953151607144,58.64808074404761,-0.0025605351190476,52.15247438988096,-427.91111088285817,21.4641,22.526646567739988,21.360276791666664,22.849774725533564,67.14,66.78,67.3,67.09,66.73,105.0,431.3353333333333,367.4442,18.42052,30.478493333333333,69.65994666666667,2021-09-07 00:00:00
2021-09-07 00:15:00,0.6287866666666666,0.6221599999999999,0.6008600000000001,0.6154866666666667,0.57916,0.62346,36.32538666666667,35.72826,7.812073333333333,1.2753733333333337,8.73466,1.3272133333333334,70.5,72.08,73.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.38107538154762,58.54896013571429,-0.0029206166666666,52.12554450773809,-644.6897021381368,21.1466,22.4985125648268,21.325777891666668,22.795628917845303,65.79,65.66,66.18,67.71,68.52,104.8,435.3373333333333,368.233,18.170266666666667,30.483346666666662,69.66120666666667,2021-09-07 00:15:00
2021-09-07 00:30:00,0.6292133333333333,0.6224466666666667,0.60172,0.6158933333333334,0.5797866666666667,0.6250133333333333,36.69173333333333,36.03660666666666,7.731793333333333,1.2643133333333334,8.727986666666668,1.2609933333333332,70.47,72.08,72.89,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.4445670184524,58.51649660059523,-0.0028289684523809,52.22381007083333,-644.1300052345092,20.8577,22.48553078874892,21.332922008333323,22.71845827211285,67.29,66.82,67.38,67.73,69.2,105.08,431.718,367.0778666666666,18.545746666666663,30.484586666666665,69.65710666666668,2021-09-07 00:30:00
2021-09-07 00:45:00,0.62876,0.6220666666666667,0.6015466666666666,0.6149066666666666,0.5790533333333333,0.62332,35.967886666666665,35.79253333333334,7.8306666666666676,1.2688466666666665,8.65528,1.35716,70.45,72.04,72.78,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.48308521904762,58.37682865595239,-0.0011891089285714,52.59892952559523,-471.8236758848724,18.7084,22.48553078874892,21.293865766666656,22.618547167826648,65.75,65.62,66.11,67.55,68.8,104.8,435.42533333333336,365.5464666666667,18.031413333333333,30.482546666666668,69.66024,2021-09-07 00:45:00
2021-09-07 01:00:00,0.6287,0.62246,0.60072,0.6150466666666666,0.57874,0.6232666666666666,35.82894,35.86806,7.848346666666667,1.2891133333333331,8.700306666666668,1.2867666666666666,70.43,71.97,72.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.436387715,58.61776986555556,-0.0022697511111111,53.37390088555556,-617.6512916802511,18.7637,22.488234688829323,21.297142958333342,22.57986426986406,67.3,66.83,67.45,67.54,67.93,105.25,433.514,367.885,18.633186666666667,30.47858,69.65917333333333,2021-09-07 01:00:00
2021-09-07 01:15:00,0.6284799999999999,0.6223533333333333,0.6032466666666667,0.6146666666666667,0.5801266666666667,0.6245999999999999,36.43996,35.1013,7.812666666666667,1.29526,8.724906666666667,1.3490266666666666,70.4,71.95,72.49,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.42465142555557,58.41647616944445,-0.0017080433333333,53.96146247888889,-384.3048000144117,16.9503,22.45983658993282,21.27663693333333,22.46409088794428,65.9,65.73,66.25,67.12,68.98,104.69,434.2120000000001,368.055,18.086746666666667,30.835320000000003,69.66398,2021-09-07 01:15:00
2021-09-07 01:30:00,0.6294799999999999,0.6218466666666667,0.6014533333333334,0.6144,0.58018,0.6239399999999999,36.25348666666667,35.21588666666666,7.80032,1.2823066666666667,8.601866666666666,1.2940733333333334,70.4,71.97,72.34,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.36250905444444,58.19257532111111,-0.0029058766666666,54.06287393055556,-16.84248868482769,16.4496,22.452265179357425,21.256354425,22.35349004440337,67.67,67.16,67.74,67.29,68.6,104.91,430.79266666666666,368.7219333333333,18.79085333333333,46.82691333333333,69.63262,2021-09-07 01:30:00
2021-09-07 01:45:00,0.6286733333333333,0.6225133333333334,0.6012799999999999,0.6149733333333334,0.5782466666666667,0.6234,36.22494666666667,36.31835333333333,7.895826666666666,1.2629466666666669,8.709233333333334,1.2794266666666667,70.4,72.04,72.28,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.41357929722224,58.340419458333336,-0.0023439538888888,56.02283637944444,-16.614775820007626,15.4753,22.536926492307146,21.32973875833333,22.397295602039836,69.23,68.64,69.17,66.89,67.2,104.73,430.0973333333333,364.9093333333333,20.09204,72.34626,69.5784,2021-09-07 01:45:00
2021-09-07 02:00:00,0.6283066666666667,0.62164,0.6021666666666667,0.6145133333333334,0.5785466666666667,0.6235999999999999,35.83449333333333,35.68595333333334,7.949253333333333,1.30122,8.73364,1.3232266666666666,70.4,72.15,72.26,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.25172507333332,58.37208999055555,-0.0017174177777777,55.36522767722223,-15.2752493752813,15.3766,22.62971638611685,21.395313125,22.397295602039836,70.17,69.63,70.0,67.27,68.95,104.56,432.69666666666666,362.3809333333333,20.774786666666667,94.06535333333332,68.03196,2021-09-07 02:00:00
2021-09-07 02:15:00,0.6290666666666667,0.62208,0.6011466666666666,0.6144266666666667,0.5798133333333334,0.6236066666666668,36.05635333333333,35.90678,7.928486666666667,1.2852466666666666,8.77518,1.3464466666666666,70.42,72.24,72.2,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.17717423555555,58.394917325,-0.0018808577777777,54.56190767166666,-14.797600148449318,14.9902,22.699010405893542,21.41491019166667,22.41027675897385,70.66,70.07,70.51,67.9,68.18,103.81,435.1346666666667,291.9878,21.08432,97.42110666666667,50.12816,2021-09-07 02:15:00
2021-09-07 02:30:00,0.6285666666666666,0.62322,0.6030533333333333,0.6153866666666666,0.5800266666666667,0.6251,35.7558,35.55077333333334,7.846006666666667,1.2784666666666666,8.757866666666667,1.3643866666666669,70.44,72.31,72.1,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.27030135833334,58.15016460833333,-0.0016528683333333,54.08490205055556,-14.19394241498908,17.2794,22.729869889205983,21.475093633333334,22.397295602039836,70.42,69.93,70.31,67.71,67.2,103.9,437.412,145.66326666666666,20.982973333333334,97.42048666666666,31.187066666666663,2021-09-07 02:30:00
2021-09-07 02:45:00,0.6290266666666666,0.6222,0.6012466666666666,0.6148266666666667,0.57996,0.6250333333333333,36.29004,35.80060666666667,7.854766666666666,1.26624,8.73718,1.3153666666666666,70.45,72.36,72.02,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.47671369444444,59.60668797222222,-0.0019658916666666,53.85312553611111,-1988.302585882092,19.5559,22.75020585419378,21.426558825,22.31753350720953,69.18,68.9,69.21,67.57,65.89,103.93,439.0873333333333,146.92613333333333,20.301706666666668,80.18252000000001,36.33622666666667,2021-09-07 02:45:00
2021-09-07 03:00:00,0.6292466666666667,0.6217866666666667,0.6005333333333334,0.6142733333333333,0.5797133333333334,0.6236066666666668,36.24924666666666,35.49799333333333,7.882706666666666,1.269286666666667,8.81808,1.37918,70.28,72.17,71.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.80349172388888,61.27302532222223,-0.0019417061111111,53.438132818888896,-1789.3700006109168,20.0579,22.53178648083542,21.197013141666663,21.93288780495561,62.59,63.57,63.34,68.83,68.6,103.35,445.04066666666665,363.3306,16.198153333333334,30.482466666666667,69.65635999999999,2021-09-07 03:00:00
2021-09-07 03:15:00,0.62896,0.6228133333333333,0.60206,0.6157666666666667,0.5810066666666667,0.6250133333333333,35.97228,35.368026666666665,7.833273333333333,1.3020133333333337,8.699766666666667,1.3231466666666667,69.97,71.85,71.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.93311357111112,58.65249363222223,-0.0022187911111111,53.35678359055555,-138.57142158103707,19.5859,22.246518350921637,21.019594000000005,21.6481605066229,61.54,62.1,62.21,69.06,67.93,104.36,433.2653333333333,363.7577333333333,14.324053333333334,30.48042,69.65862,2021-09-07 03:15:00
2021-09-07 03:30:00,0.6289533333333334,0.6222533333333333,0.60132,0.6143733333333333,0.5817133333333333,0.6242133333333333,36.19452666666667,36.180553333333336,7.777766666666666,1.2648933333333334,8.739233333333335,1.26562,69.73,71.53,71.03,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.65632755277778,58.179649228333325,-0.0023932533333333,52.632586688333326,-24.081508847021748,19.871,22.10790627305937,20.95108705833332,21.46882644309727,63.5,63.23,63.72,68.62,67.67,103.9,427.104,362.10833333333335,15.804666666666666,30.478493333333333,69.65127333333334,2021-09-07 03:30:00
2021-09-07 03:45:00,0.6291533333333333,0.6221800000000001,0.6012133333333334,0.61428,0.5819466666666667,0.6242800000000001,36.07543333333333,36.09538666666666,7.986059999999999,1.2780933333333335,8.695193333333332,1.2881399999999998,69.71,71.49,70.98,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.52903099423078,58.225760985256414,-0.0007415243589743,52.26107828653846,-617.4516026272413,19.3483,22.06444074798833,20.938271874999995,21.54054940819668,63.96,63.78,64.3,68.2,69.52,102.69,425.7513333333333,359.5012666666667,17.207479999999997,30.48332,69.65672666666666,2021-09-07 03:45:00
2021-09-07 04:00:00,0.6286,0.6225866666666666,0.6013133333333334,0.6150199999999999,0.5820933333333334,0.62414,36.21528,35.95260666666666,7.8408266666666675,1.2442933333333337,8.671353333333334,1.36356,69.68,71.42,70.85,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.3097261375,57.96149411904762,-0.0015594249999999,52.04705671547619,-52.73454300810751,18.623,22.03878405786128,20.90470938333334,21.51968090119135,65.19,64.83,65.33,68.24,69.25,103.77,427.82666666666665,362.7603333333333,17.245366666666666,30.473326666666665,69.66474,2021-09-07 04:00:00
2021-09-07 04:15:00,0.6295266666666667,0.6225133333333334,0.6037733333333333,0.6145066666666666,0.58252,0.6255133333333334,35.95206666666666,35.00844666666667,7.847653333333333,1.28856,8.725433333333333,1.3338133333333333,69.66,71.4,70.84,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.27006873555555,58.48774454055556,-0.0020401894444444,52.04970140333333,-749.6463422004649,17.6763,22.069572344806204,20.96325510000001,21.540176917696783,65.41,65.11,65.62,68.59,67.2,103.86,429.3666666666667,366.2474666666666,18.14456,30.473033333333333,69.66948000000001,2021-09-07 04:15:00
2021-09-07 04:30:00,0.6291666666666667,0.6215466666666667,0.6000866666666667,0.6135333333333333,0.5815333333333333,0.6227,36.32991333333334,35.27221333333333,7.841393333333333,1.2840200000000002,8.66794,1.27262,69.62,71.39,70.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.33945612440476,58.20127564107143,-0.0028225142857142,51.928816405357146,-15.362386382068834,16.8722,22.074704028193707,20.96687933333333,21.50705960863786,66.08,65.62,66.21,67.19,67.9,105.13,431.6373333333333,366.8616,17.912093333333335,37.81191333333334,69.64844,2021-09-07 04:30:00
2021-09-07 04:45:00,0.62914,0.62366,0.6023533333333333,0.61584,0.5839933333333334,0.62454,36.51250666666667,35.32010666666667,7.784313333333332,1.2763066666666667,8.74228,1.2850333333333337,69.64,71.43,70.72,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.35535803214286,58.19343952083334,-0.0028971773809523,51.89346118571429,-14.934979884057707,17.1745,22.128437305779585,21.043829975,21.583918598309765,67.84,67.34,67.81,68.14,67.9,103.48,428.09133333333335,363.4366,19.210553333333333,58.31794,69.6116,2021-09-07 04:45:00
2021-09-07 05:00:00,0.62952,0.6224733333333333,0.6022533333333333,0.6138466666666668,0.5838066666666666,0.6248400000000001,36.45662,35.74276666666666,7.834253333333334,1.26724,8.723559999999999,1.3037266666666667,69.72,71.56,70.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.1990649127778,58.582682372222216,-0.0025899827777777,51.78211326388888,-14.108718897009467,16.5547,22.22627738735997,21.088022933333328,21.643035428379903,68.92,68.45,68.92,67.65,69.23,106.07,431.7126666666666,370.5729333333333,20.079146666666663,80.04268,69.55660666666667,2021-09-07 05:00:00
2021-09-07 05:15:00,0.63032,0.62278,0.6013466666666666,0.6147333333333334,0.5838333333333333,0.62522,36.24802,34.91511333333334,7.861373333333333,1.2856333333333334,8.715613333333332,1.3014666666666663,69.79,71.63,70.83,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.16213185448716,58.3813065051282,-0.0031208711538461,51.80501485384616,-13.338362696586334,18.0915,22.298163044171982,21.145721558333328,21.686422997795887,69.63,69.14,69.54,67.15,68.54,105.56,434.326,374.305,20.567853333333336,96.18741333333334,66.64611333333333,2021-09-07 05:15:00
2021-09-07 05:30:00,0.6294533333333334,0.6230666666666667,0.6006866666666666,0.61458,0.5818333333333334,0.62332,36.92614,35.5537,7.728333333333333,1.2463666666666666,8.581806666666667,1.347373333333333,69.9,71.72,70.86,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.3161434797619,60.59669639047619,-0.0020939476190476,51.89185540357143,-2915.686031139551,18.9694,22.35194711805792,21.166568016666663,21.745551393596315,67.61,67.47,67.79,68.36,67.54,106.55,438.6213333333333,340.8275333333333,20.138793333333336,65.01881333333333,62.30791333333333,2021-09-07 05:30:00
2021-09-07 05:45:00,0.6280333333333333,0.6216200000000001,0.60016,0.6138533333333334,0.58202,0.6237266666666667,36.305240000000005,35.8379,7.83534,1.2704866666666663,8.74646,1.2917266666666667,69.65,71.46,70.6,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.64815000944444,59.03159595,-0.0016205916666666,51.78236316944445,-456.69987100501214,18.8405,22.1568228427052,20.924585591666663,21.402238901718302,62.51,63.17,63.09,67.83,69.22,106.03,443.66066666666666,366.6702666666667,15.497866666666669,30.47703333333333,69.66255333333334,2021-09-07 05:45:00
2021-09-07 06:00:00,0.6295266666666667,0.6229466666666668,0.60084,0.6144866666666666,0.58294,0.6242933333333334,36.03299333333334,36.143166666666666,7.856579999999999,1.2697333333333334,8.820066666666666,1.3358266666666665,69.43,71.27,70.23,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.34352432166666,58.31047272277778,-0.0019339438888888,51.76909272777778,-4.723090215518469,18.6645,21.938908660892597,20.805282574999996,21.13558366500331,63.67,63.42,63.94,67.91,68.03,105.71,431.48266666666666,365.1016,15.757826666666666,30.480606666666667,69.65532,2021-09-07 06:00:00
2021-09-07 06:15:00,0.6229066666666667,0.61672,0.5985666666666667,0.6092733333333332,0.5816866666666667,0.6216866666666667,36.5061,35.358826666666666,7.827613333333334,1.2570733333333337,8.791626666666668,1.295753333333333,69.42,71.21,70.18,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.49135598,58.37123747333333,-0.0017860494444444,51.392457013333335,-470.9421483982981,20.3524,21.933779516842435,20.857889175000004,21.19507185196119,65.52,65.15,65.67,68.06,69.06,105.56,428.0933333333333,360.9928,17.931073333333334,30.47265333333333,69.66474,2021-09-07 06:15:00
2021-09-07 06:30:00,0.62044,0.6134333333333333,0.59666,0.6068066666666667,0.5806066666666666,0.61956,35.60658,35.26213333333333,7.826966666666666,1.2609266666666668,8.696186666666668,1.2974666666666663,69.38,71.14,70.13,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.99279394222222,58.07177375833333,-0.0021659038888888,51.28639805222222,-48.606996268882526,19.8708,21.938908660892597,20.834398591666663,21.197425643109057,65.32,64.88,65.5,67.75,67.8,105.14,432.352,362.3608,17.58278,30.48062666666667,69.65574,2021-09-07 06:30:00
2021-09-07 06:45:00,0.6228733333333333,0.6146999999999999,0.5963266666666667,0.6068533333333334,0.5803866666666667,0.61956,35.74134,35.53068,7.892326666666666,1.2828733333333333,8.705833333333334,1.3269666666666666,69.4,71.13,70.15,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.80786887833334,58.64078817111111,-0.00128953,51.24419006333334,-737.8070370825587,19.3326,21.94403788817056,20.87392905,21.25138150810102,66.11,65.66,66.31,67.83,67.77,106.25,432.9093333333333,362.4566666666667,18.40434,30.481313333333333,69.65638666666668,2021-09-07 06:45:00
2021-09-07 07:00:00,0.6211733333333334,0.6142266666666667,0.5957466666666666,0.6075266666666667,0.57968,0.6186666666666666,36.15262666666667,35.419920000000005,7.862046666666667,1.2638266666666669,8.719420000000001,1.2997666666666663,69.37,71.12,70.11,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.80610752388888,58.315690733888886,-0.0004208855555555,51.23101140722223,-53.96217225261556,18.5609,21.94403788817056,20.84473815,21.25097640845263,65.86,65.43,66.04,67.86,67.9,104.49,434.846,365.8225333333333,17.895606666666666,30.47832,69.66661333333333,2021-09-07 07:00:00
2021-09-07 07:15:00,0.6192133333333333,0.6140399999999999,87.47793333333334,0.6062066666666667,87.99417333333334,88.49708666666668,36.11551333333333,36.2061,7.788066666666666,1.2511800000000002,8.642266666666666,1.3371466666666667,69.58,71.21,70.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.23589796388887,58.64873766000001,0.0139415288888888,51.23834420055555,-765.6110788795007,19.1131,22.05449547479429,21.0405864,21.315180341750988,89.65,65.85,66.37,45.72,65.96,105.9,412.262,365.3322,18.49361333333333,30.480026666666667,69.66253333333334,2021-09-07 07:15:00
2021-09-07 07:30:00,0.6203266666666667,0.6141599999999999,87.43959333333333,0.6064266666666666,87.8399,88.29358,36.11448,35.18282,7.76368,1.2664866666666663,8.73272,1.367206666666667,69.97,71.28,70.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.286791195,58.20532697,0.0123575716666666,51.252596775,-37.471661064956685,19.3967,22.126025652201747,21.158298825,21.389240183694422,83.22,65.72,66.22,44.93,67.67,105.19,406.1666666666667,353.2693333333333,17.99434666666667,30.47759333333333,69.66675333333333,2021-09-07 07:30:00
2021-09-07 07:45:00,0.6190466666666666,0.6137266666666666,87.11998666666666,0.60744,87.54436666666668,87.89220666666667,36.24911333333333,35.12136666666667,7.81128,1.2736333333333334,8.662139999999999,1.4015466666666667,70.12,71.39,70.38,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.96677899166666,58.54456140238096,0.0087872726190476,51.1846601297619,-802.3827974889915,17.5686,22.19034123749259,21.203604675,21.48656660787458,76.51,66.01,66.5,44.1,67.83,105.1,405.2366666666667,349.60013333333336,18.562446666666663,30.480913333333334,69.65946000000001,2021-09-07 07:45:00
2021-09-07 08:00:00,0.6189733333333334,0.61392,86.99612,0.6059866666666667,87.31796,87.83282666666668,35.99231333333333,35.962466666666664,7.801846666666666,1.2706266666666666,8.654393333333333,1.331786666666667,70.21,71.42,70.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.12364446777777,58.36227841222223,0.0051348622222222,51.331549288333335,-30.869669269099965,21.4561,22.208158611195813,21.263191416666665,21.555920443950868,67.2,65.81,66.25,44.46,68.88,106.33,407.05733333333336,337.96933333333334,17.98472,30.482273333333332,69.65814,2021-09-07 08:00:00
2021-09-07 08:15:00,86.80269333333334,88.03464666666667,86.93144000000001,87.98962666666667,87.21962,87.78217333333333,163.41095333333334,165.68452666666664,139.35067333333333,1.2585866666666667,8.721453333333333,1.29516,70.37,71.59,70.7,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.37519063055557,58.53469316833333,0.0017485961111111,51.88911829611111,-807.6434193734144,20.8745,22.38034027612946,21.345317700000003,21.868276100248806,66.5,66.01,66.53,67.57,67.17,103.09,414.104,344.6244666666667,18.58012666666667,30.48087333333333,69.65866,2021-09-07 08:15:00
2021-09-07 08:30:00,87.23738,87.74377333333334,86.95507333333333,87.91991333333334,87.19518666666666,87.75939333333332,172.84796666666668,174.58967333333334,148.64882666666665,1.27992,8.597253333333333,1.34892,70.47,71.82,71.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.7612053338889,58.18293123888888,0.0019161572222222,52.06228511222222,-64.38295595115623,21.6831,22.619180162358987,21.452379983333334,22.17888599012906,66.49,66.08,66.57,67.5,68.47,103.75,435.2033333333333,363.6628,18.076206666666668,30.478013333333333,69.6622,2021-09-07 08:30:00
2021-09-07 08:45:00,87.04148,87.64137333333333,86.89911333333333,87.48779333333333,87.12019333333333,87.73243333333333,171.91875333333334,174.92573333333334,148.47947333333337,1.2373066666666666,8.732273333333332,1.3216533333333331,70.69,72.08,71.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.70342140777778,58.58335794944445,0.0012721572222222,52.111908714444446,-808.8986841445152,20.6914,22.863411410962385,21.59772915833334,22.559045043861715,66.28,66.01,66.5,67.07,67.43,104.6,433.834,364.5698,18.58022,30.47447333333333,69.66298,2021-09-07 08:45:00
2021-09-07 09:00:00,86.91410666666667,87.41118,86.85453333333334,87.31009999999999,86.9857,87.67965333333333,171.96524666666667,174.68388000000002,148.5183,1.260913333333333,8.647213333333333,1.3225733333333334,70.82,72.33,71.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.73476687277778,58.29473181888888,0.0008931549999999,52.3931214811111,-185.9160485273105,19.1925,23.01271618544945,21.721970891666672,22.888485190056144,66.75,66.41,66.93,67.34,68.5,103.99,434.244,362.6200666666667,18.178566666666665,30.48235333333333,69.65702666666667,2021-09-07 09:00:00
2021-09-07 09:15:00,86.84098,87.20629333333333,86.84428666666666,87.23464,86.91684666666667,87.61005333333333,221.32768666666664,224.76250666666667,147.8331,2.8369266666666664,10.11698,1.8642733333333332,71.0,72.64,72.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.61292000705129,58.68131383974359,0.0007074717948717,52.26584374935897,-629.121670295638,20.3882,23.306627898928014,21.79862602499999,23.44499476135269,66.01,65.87,66.32,67.22,69.07,104.95,434.516,361.8198,18.36857333333333,30.47642,69.66818666666667,2021-09-07 09:15:00
2021-09-07 09:30:00,86.79143333333333,87.08864666666666,86.79646666666666,87.26308666666667,86.82819333333333,87.60202666666667,225.30224,228.18005333333332,147.49555999999998,2.918773333333333,10.19972,1.8359266666666667,71.13,72.92,73.06,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.4252017125,58.41222901071429,0.0016263928571428,52.18424152440476,-461.6841270703336,19.8452,23.54909139022192,21.88277280833333,23.91489673665137,67.12,66.68,67.28,67.34,67.43,104.82,432.488,359.55653333333333,18.451886666666667,30.477626666666666,69.66083333333333,2021-09-07 09:30:00
2021-09-07 09:45:00,86.65178666666667,86.78316,86.68721333333333,87.16516666666666,86.65360666666668,87.53541333333332,225.14726,228.75604,147.93310000000002,2.8621133333333333,10.35076,1.81276,71.26,73.19,73.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.5529680357143,58.35529700833333,0.0006667291666666,52.09421791547619,-551.5077386612619,19.9835,23.688369436626036,21.94483527500001,24.43273027044171,65.92,65.8,66.28,67.37,66.9,105.71,435.454,360.614,18.11301333333333,30.479306666666663,69.66649333333334,2021-09-07 09:45:00
2021-09-07 10:00:00,86.71968,86.77273333333332,86.75889333333333,87.22353333333334,86.56760666666668,87.57198666666666,224.90908666666667,227.69004666666663,147.22005333333334,2.962053333333333,10.20346,1.86102,71.48,73.43,74.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.1057085202381,58.58353967083334,0.0005195279761904,51.86476386488096,-760.60885677222,19.5895,23.82800683367907,22.030706375,24.801284895212177,67.26,66.9,67.22,67.59,66.6,157.7,453.34066666666666,381.9682666666667,18.55493333333333,30.473006666666667,69.66702000000001,2021-09-07 10:00:00
2021-09-07 10:15:00,86.73291333333333,86.95668,86.82885333333334,87.25642666666666,86.70517333333333,87.55430666666666,223.9720066666667,226.88786666666667,146.8922266666667,2.947146666666667,10.300293333333334,1.8676,71.54,73.48,74.58,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,138.32708417857145,59.05555335238096,0.0003385244047619,51.78801398988095,-2389.347202137031,21.0463,23.600571457321166,22.06442892500001,24.36543745865822,64.54,63.11,63.54,68.71,150.72,285.0,724.3973333333334,554.4776666666668,17.510553333333334,30.48145333333333,69.65812,2021-09-07 10:15:00
2021-09-07 10:30:00,86.750775,87.6299625,87.30371875,87.67205,87.37981875,87.5522375,223.41600625,225.826475,146.51318125,2.82226875,10.32716875,1.8760125,71.65,72.71,73.4,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,275.3523685727778,58.85956182111112,0.0012301294444444,51.85287997555556,-3639.348830537581,20.7721,22.583448984927145,22.014701916666677,23.179549186521,61.79,59.55,60.05,66.45,228.0,398.0,1299.411875,928.388125,15.0584625,30.4855625,69.6567,2021-09-07 10:30:00
2021-09-07 10:45:00,86.74567857142857,87.40868571428572,87.44738571428572,87.76454285714286,87.81550714285716,87.66454999999999,222.43706428571429,224.79104285714288,145.32752142857143,2.8592285714285715,10.1503,1.87055,71.7,71.62,72.2,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,306.279890298718,59.7896304724359,-0.00027335,52.20476046474359,-4153.778121707343,20.7103,21.74644536483112,21.899676416666654,22.502502049544773,59.3,57.34,57.65,66.23,189.0,386.0,1355.3628571428574,982.7763571428573,13.56100714285714,30.47402142857143,69.66664285714286,2021-09-07 10:45:00
2021-09-07 11:00:00,86.83050666666666,87.71802666666666,87.39359333333333,87.84106666666666,87.92736,87.75112666666668,222.45166,224.57828666666668,145.11923333333334,2.93924,10.125513333333334,1.8916,71.52,71.16,71.66,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,243.0896256940476,60.01290869583334,0.000499513095238,52.10961701488095,-3566.48295760692,20.875,21.81856763213244,21.75277091666667,22.08439094262866,57.79,56.41,56.47,70.28,120.1,324.0,1131.6233333333332,831.2226666666667,12.763606666666668,30.481606666666668,69.65470666666667,2021-09-07 11:00:00
2021-09-07 11:15:00,86.84664666666667,87.93092,87.10014,87.68077333333333,87.46555333333335,87.79279333333334,222.8872333333333,224.75969333333333,145.17848,2.9599266666666666,10.242406666666666,1.8764666666666665,71.27,71.36,71.84,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,182.74162833611112,60.28757259277778,0.000537015,51.82533613444445,-2938.866124222417,21.6023,22.20604244149274,21.638850158333344,22.23807838220773,57.0,56.47,56.24,71.91,68.0,312.0,881.9533333333333,665.2987333333333,12.27568,30.47906,69.6618,2021-09-07 11:15:00
2021-09-07 11:30:00,86.89644666666666,87.82194666666668,86.82462000000001,87.64392,87.26348,87.77264,223.61328,226.63686666666663,145.77019333333334,2.918833333333333,10.184086666666667,1.9055666666666664,71.12,71.66,71.95,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,170.104559875,59.97925606785714,0.0007862958333333,51.99641924345239,-2683.921179935869,21.8042,22.48553078874892,21.62234088333334,22.4332602930092,56.87,56.57,56.07,65.4,67.91,286.0,844.3113333333333,642.7652666666667,12.173013333333332,30.48338,69.65408000000001,2021-09-07 11:30:00
2021-09-07 11:45:00,86.87899999999999,87.88406,86.81876666666668,87.63707333333333,87.28573333333334,87.76281333333333,223.28874666666667,226.5994533333333,146.0357,2.89064,10.215613333333334,1.8420333333333327,71.05,71.84,72.2,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,180.894480915,59.40803072055555,0.00124717,51.87836830222222,-2410.0961872570533,21.2797,22.614038558977768,21.593280541666665,22.500064292321724,57.27,57.07,56.54,69.96,71.25,342.0,868.7493333333333,660.2014,12.426706666666666,30.47443333333333,69.66146666666667,2021-09-07 11:45:00
2021-09-07 12:00:00,86.90157333333333,87.61819999999999,86.91143333333333,87.62591333333333,87.65904666666667,87.81759333333333,222.52267333333333,225.79572,145.35563333333332,2.8585800000000003,10.262873333333332,1.858866666666667,71.05,71.98,72.4,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,227.03769047444445,59.06650719333334,0.0003229494444444,51.63593342888888,-2823.529915336644,22.1105,22.711989777104748,21.622302891666667,22.68245324564259,57.98,57.76,57.05,72.58,67.71,398.0,1005.9966666666668,743.5562666666667,12.935546666666664,30.48021333333333,69.6567,2021-09-07 12:00:00
2021-09-07 12:15:00,86.88363333333334,87.20477333333334,86.95142666666668,87.65014,87.94789999999999,87.76726666666667,222.2064,225.66401333333332,145.14919999999998,2.8496333333333337,10.2259,1.8571,71.08,72.09,72.44,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,244.03701591944449,59.55125328111111,-8.922833333333342e-05,51.729066917777786,-3217.5415055199846,21.8232,22.747992642609237,21.583752741666665,22.55660355703617,57.71,57.52,56.53,69.78,67.09,393.0,1042.4913333333334,769.6724666666667,12.86644,30.47502666666667,69.66616666666667,2021-09-07 12:15:00
2021-09-07 12:30:00,86.87589333333334,87.02677333333332,86.96788,87.64034,87.97538,87.78065333333333,222.1117866666667,225.84888666666663,144.81758666666664,2.8352666666666666,10.176813333333332,1.8449466666666663,71.08,72.11,72.35,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,247.0732110505556,59.54613036611112,0.0003933555555555,51.526467718333336,-3244.746991327592,22.2209,22.72741895617753,21.61702104166666,22.536042453969912,57.52,57.12,56.17,68.65,76.46,397.0,1072.334,784.5656666666667,12.58828,30.479566666666667,69.6645,2021-09-07 12:30:00
2021-09-07 12:45:00,86.91123333333333,87.05347333333333,87.02013333333335,87.61511333333333,87.95042666666667,87.75071333333334,222.17404666666667,225.2433,144.46128,2.90584,10.207873333333334,1.85678,71.09,72.04,72.39,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,246.30113289444444,59.70437689555556,0.0010755661111111,51.34299492777778,-3326.887513783927,20.327,22.647836785279992,21.59267630833333,22.461655798259244,57.21,56.69,55.98,67.95,82.09,383.0,1066.8913333333337,782.7908,12.483186666666668,30.47402,69.65770666666667,2021-09-07 12:45:00
2021-09-07 13:00:00,86.89673333333333,87.06625333333334,87.01676666666667,87.6649,87.93944,87.79599333333334,221.74292666666668,225.04694666666668,144.85284666666666,2.9588,10.339106666666668,1.8475066666666669,71.03,72.0,72.39,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,246.03865990611112,59.99412966666667,0.0011570544444444,51.37428304722222,-3356.552300466853,20.4907,22.62727224266717,21.57104758333333,22.320528371872456,56.95,56.52,55.65,66.7,73.48,399.0,1068.958,785.1517333333334,12.312373333333332,30.47968,69.66040666666666,2021-09-07 13:00:00
2021-09-07 13:15:00,86.8553,86.95132,86.91042,87.62851333333333,87.97792,87.77281333333333,88.09129333333334,88.37831333333334,17.014733333333332,2.871853333333333,10.142246666666669,1.8376666666666663,70.96,71.91,72.4,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,243.08920680333333,60.32350366444444,0.0046066177777777,51.22832034888889,-3345.449265459437,20.306,22.59617198948382,21.42577495833333,22.14838819703084,56.67,56.44,55.45,68.57,65.94,394.0,1055.7046666666668,781.5536666666667,12.10822,30.4801,69.66124666666666,2021-09-07 13:15:00
2021-09-07 13:30:00,86.69579333333333,86.86893333333335,86.79052,87.62919333333333,87.95325333333334,87.81345333333334,78.47456000000001,78.86529333333333,7.866906666666667,2.90052,10.217833333333331,1.91798,70.75,71.93,72.07,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,244.45576174722223,60.35386683611111,0.0041308877777777,51.29633601944444,-3370.899452980814,20.0564,22.431713296132276,21.22845966666667,22.048473311348005,56.56,56.35,55.36,71.43,62.1,373.0,1045.206,771.1586000000001,12.041046666666666,30.474846666666668,69.66902,2021-09-07 13:30:00
2021-09-07 13:45:00,86.69014,86.76006000000001,86.78211333333334,87.68458666666668,87.95278,87.84720666666666,78.98261333333333,78.39782666666666,7.793073333333334,2.9384466666666667,10.262653333333333,1.9113266666666664,70.55,71.72,71.92,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,245.4691526940476,60.30352732559523,0.0046582458333333,51.85503278869048,-3344.178953267168,21.1984,22.28033602168477,21.078462783333343,21.955807219674284,56.44,56.22,55.18,66.82,68.98,398.0,1056.168,779.2922666666667,11.97306,30.47868,69.66452666666667,2021-09-07 13:45:00
2021-09-07 14:00:00,86.79514666666667,86.93534,86.77707333333333,87.85154666666668,87.97188,87.90902,78.87573333333333,78.60676,7.74342,2.862106666666667,10.19372,1.9114466666666667,70.44,71.62,71.92,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,235.79817347888888,60.25632858888889,0.003557475,51.88347788555556,-3372.7526871781497,21.4522,22.174941377646174,21.04801011666667,22.04061922491252,56.28,56.01,55.01,71.73,68.39,372.0,1018.774,755.4109333333333,11.87232,30.47986,69.66095333333332,2021-09-07 14:00:00
2021-09-07 14:15:00,86.77054,87.03554000000001,86.76560666666666,87.73649333333333,87.15363333333333,87.90844,213.5289666666667,216.29866666666663,136.28309333333334,2.901553333333333,10.193126666666668,1.8954866666666668,70.41,71.55,71.99,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,171.3407449277778,60.403820096111104,0.0012812888888888,51.96888234888889,-2182.1097464127297,23.1294,22.21359238366847,20.960173125000004,24.77011323770381,56.14,55.96,55.05,68.11,72.36,190.0,583.6126666666667,467.55,11.699346666666663,30.477986666666663,69.65382,2021-09-07 14:15:00
2021-09-07 14:30:00,86.78519333333334,85.83424,86.78226,87.49098000000001,86.23624666666666,87.88048,222.98940666666667,225.71302,145.89916666666667,2.925413333333333,10.304453333333331,1.8587533333333333,,,,,,,,,,,,,,,,162.00268294358972,60.47734257820513,-5.77429487179486e-05,51.44529730833334,-1641.018892512638,23.965,22.372494267983484,21.043986808333333,26.31524823356034,,,,,,,454.116,384.1500666666667,11.620946666666669,30.476746666666667,69.65743333333333,2021-09-07 14:30:00
2021-09-07 14:45:00,86.81529333333333,85.37528,86.82596666666667,87.51136,85.88074,87.90609333333333,224.01000666666667,227.02960666666667,146.19398,2.85222,10.229539999999998,1.86148,,,,,,,,,,,,,,,,161.76995202559525,60.484357020238086,0.0005742952380952,51.45585296428571,-1679.843036967466,23.5814,22.560188048803862,21.114277516666665,27.064956085578388,,,,,,,452.8193333333333,378.39293333333336,11.594013333333333,30.47541333333333,69.66033333333333,2021-09-07 14:45:00
2021-09-07 15:00:00,86.77772,85.36247333333334,86.87169999999999,87.66911333333334,85.64217333333333,87.90202,222.66498666666664,225.56132,144.99761333333333,2.8357933333333336,10.231206666666669,1.91552,,,,,,,,,,,,,,,,161.6519308720238,60.64029501845238,0.0013954285714285,51.29854426964285,-1920.3274318969827,24.4934,22.70929648834561,21.19626128333333,27.49591402492757,,,,,,,455.4133333333333,377.8108666666667,11.677686666666666,30.479613333333337,69.66138000000001,2021-09-07 15:00:00
