time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-09-07 15:15:00,86.77339333333333,85.2302,86.83320666666667,87.4956,85.49197333333333,87.85574666666666,222.81728,225.82582,145.27029333333334,2.8973133333333334,10.225793333333334,1.8912866666666663,,,,,,,,,,,,,,,,167.0885364803571,60.73272433869047,0.0003306059523809,51.27017848690476,-2153.895914563254,24.1747,22.827616287940884,21.269048741666666,26.811917796177795,,,,,,,531.648,431.7862666666667,11.41466,30.482886666666666,69.65462666666667,2021-09-07 15:15:00
2021-09-07 15:30:00,86.78029333333333,85.86395333333333,86.78918,87.37327333333333,85.65784666666667,87.80686666666666,222.91531333333333,226.38376,145.59153333333333,2.8567666666666667,10.2077,1.8889266666666664,,,,,,,,,,,,,,,,173.0065253547619,60.79007876904762,0.0014969041666666,51.32120288630953,-2686.764130990737,22.3669,22.948674485154527,21.28033165833333,25.849002830764448,,,,,,,696.7646666666666,533.6533999999999,11.38904,30.47731333333333,69.65709999999999,2021-09-07 15:30:00
2021-09-07 15:45:00,86.72434666666666,86.04629333333334,86.76684,87.48040666666667,85.84824666666667,87.7908,222.8406733333333,225.31048,145.27976666666666,2.9071,10.264066666666668,1.9079533333333327,,,,,,,,,,,,,,,,171.3092326654762,60.621346253571424,-0.0001868541666666,51.19213900595239,-2616.066211821692,22.308,22.98471163068632,21.256521624999998,25.80716674450372,,,,,,,656.832,514.7588666666667,11.231986666666668,30.48338,69.66032,2021-09-07 15:45:00
2021-09-07 16:00:00,86.7769,86.01408666666666,86.72471333333333,87.43134666666667,85.8574,87.75518666666667,222.94315333333333,224.84145333333333,145.31401999999997,2.891993333333333,10.233086666666669,1.8933266666666664,,,,,,,,,,,,,,,,169.91781556944446,60.668155578888886,0.0006112222222222,51.38718883777778,-2617.4786094686574,23.0735,23.007776222675545,21.2770769,25.78358484010425,,,,,,,626.8846666666667,496.1539333333333,11.1801,30.48549333333333,69.65362,2021-09-07 16:00:00
2021-09-07 16:15:00,86.71309333333333,85.9422,86.73425333333333,87.36148666666666,85.86667333333334,87.79450666666666,222.3009,224.37562666666665,145.12351333333334,2.878086666666667,10.089293333333334,1.8630666666666669,,,,,,,,,,,,,,,,168.86967071607145,60.77361520416667,0.0003219374999999,51.29433747916666,-2383.5278005191453,21.6321,22.971733581873536,21.321153533333334,25.66349234247633,,,,,,,602.2486666666666,479.8167333333333,11.273346666666669,30.47936,69.66178,2021-09-07 16:15:00
2021-09-07 16:30:00,86.71209999999999,85.96627333333332,86.70572666666666,87.36598000000001,85.85892,87.73701333333334,223.18598666666668,226.0136933333333,145.73348666666666,2.87482,10.147906666666668,1.8738933333333332,,,,,,,,,,,,,,,,168.23218769107143,61.02914417738095,0.0001071017857142,51.38253311369048,-2424.613069642447,21.7831,23.0232247245317,21.328289575000007,25.58771955612116,,,,,,,581.234,464.6678,11.142153333333331,30.482973333333334,69.65666666666667,2021-09-07 16:30:00
2021-09-07 16:45:00,86.72755333333333,85.98571333333332,86.72164666666667,87.34749333333335,85.89991333333334,87.77728,222.96746666666667,225.82536666666667,145.24141999999998,2.8508733333333334,10.30066,1.8587333333333331,,,,,,,,,,,,,,,,167.05983225055556,60.91525225333334,0.000414245,51.319119645,-2270.553634653251,21.3058,23.054124727722524,21.30694066666667,25.47282449240987,,,,,,,553.2206666666666,449.6786,11.14168,30.483626666666662,69.65587333333333,2021-09-07 16:45:00
2021-09-07 17:00:00,86.71858,85.95811333333333,86.68676,87.39720000000001,85.92213333333332,87.77112000000001,222.83801333333332,225.69148666666663,145.65774666666667,2.8723533333333333,10.37352,1.8547733333333332,,,,,,,,,,,,,,,,166.54391872833332,60.76745418055555,0.00062262,51.11649584833333,-2312.209627166608,22.4956,23.051447049717183,21.299128008333323,25.412877771509216,,,,,,,538.2866666666666,435.9942,11.093906666666667,30.47848,69.65737333333333,2021-09-07 17:00:00
2021-09-07 17:15:00,0.6152333333333334,0.61068,86.69668,0.60396,85.94304666666667,87.76333333333334,222.69928,225.31478,145.25458666666665,2.895773333333333,10.108133333333331,1.8309,,,,,,,,,,,,,,,,164.91297615444444,60.73749279222222,-0.0009858111111111,51.22493536499999,-2071.556316918504,22.0925,22.969052132476463,21.22325338333334,25.412877771509216,,,,,,,515.0886666666667,417.82166666666666,11.216293333333336,30.4769,69.65904666666667,2021-09-07 17:15:00
2021-09-07 17:30:00,0.6165666666666667,0.6115266666666667,86.70302666666666,0.6046733333333333,85.97198,87.73994666666667,223.1423,225.10465333333332,145.74063999999998,2.971893333333333,10.24138,1.7750466666666669,,,,,,,,,,,,,,,,163.99080261309524,60.74608044880953,-0.0014800553571428,51.25049802678571,-1857.9826559402268,22.6771,22.894517383634536,21.2045295,25.358160536806334,,,,,,,491.6133333333333,404.9729333333333,11.220966666666667,30.48018,69.66662,2021-09-07 17:30:00
2021-09-07 17:45:00,0.6180266666666667,0.61188,86.71450666666667,0.6050666666666668,86.01518666666668,87.75972666666667,223.4386133333333,225.9731733333333,145.91376,2.9543266666666668,10.146993333333334,1.8721533333333331,,,,,,,,,,,,,,,,162.4841408727778,60.93298192888889,-0.0003591472222222,51.33030840222222,-1798.9266800317228,21.5948,22.88399975618472,21.160641316666663,25.324248981492417,,,,,,,464.3306666666667,385.3916,11.292446666666669,30.479566666666663,69.66290666666667,2021-09-07 17:45:00
2021-09-07 18:00:00,0.6171133333333334,0.6136933333333333,86.70082666666667,0.60558,86.01040666666667,87.74415333333333,224.03766666666667,225.73942,146.23240666666666,2.9349266666666667,10.117233333333331,1.8730133333333328,,,,,,,,,,,,,,,,162.08775498833333,60.96580515055555,-0.0005967705555555,51.77050530111112,-1724.87514166952,21.0143,22.87124456010139,21.144821866666675,25.272137611105848,,,,,,,451.138,375.4175333333333,11.488193333333331,30.47748,69.65784666666667,2021-09-07 18:00:00
2021-09-07 18:15:00,0.6243133333333333,0.6201733333333334,86.71178666666667,0.6119733333333334,86.04530666666666,87.77355333333334,184.73268,186.15698,147.13381333333334,1.3871866666666668,8.699620000000001,1.4075866666666663,,,,,,,,,,,,,,,,161.20878499107144,61.34631678333333,-0.0010055071428571,51.946272135119045,-1746.3341431501433,21.0346,22.78131065029152,21.088855866666677,24.99622815633569,,,,,,,450.7,380.7485333333333,11.50894,30.47884,69.65922,2021-09-07 18:15:00
2021-09-07 18:30:00,0.6255333333333334,0.6207333333333334,86.72532666666666,0.61356,86.11859333333334,87.76284666666668,181.51397333333333,185.41088666666667,147.45910666666666,1.2954933333333334,8.684526666666667,1.367373333333333,,,,,,,,,,,,,,,,161.42816059222224,61.064026733333336,-0.0001921644444444,51.66321066333333,-1923.1898927506056,21.4649,22.673296993747613,21.122866141666677,24.762325197784264,,,,,,,450.958,375.2332666666667,11.482926666666666,30.47601333333333,69.66315333333334,2021-09-07 18:30:00
2021-09-07 18:45:00,0.6264000000000001,0.6218666666666667,86.7217,0.6146466666666667,86.16688666666667,87.76756666666667,183.04048666666668,186.29044666666667,148.09220666666667,1.276506666666667,8.49126,1.3494933333333334,,,,,,,,,,,,,,,,161.68543164285714,61.15537518630953,-0.0001434761904761,51.66282176547619,-1665.9598160452656,21.1599,22.62946367109112,21.070925250000013,24.53131580821849,,,,,,,451.2533333333333,376.83453333333335,11.473033333333335,30.478953333333333,69.66021333333333,2021-09-07 18:45:00
2021-09-07 19:00:00,0.6258933333333334,0.6215533333333333,86.73176,0.6137466666666668,86.22022666666666,87.7671,183.19350666666665,186.94098,148.75758,1.2950333333333333,8.677873333333334,1.2668066666666666,,,,,,,,,,,,,,,,161.50312137166665,61.46880459166666,0.0003856133333333,51.83738296888889,-1538.8161323580382,21.0613,22.5780501414107,21.050543233333325,24.305819430840472,,,,,,,452.2193333333333,374.9779333333333,11.548706666666668,30.475546666666663,69.66407333333333,2021-09-07 19:00:00
2021-09-07 19:15:00,0.6274133333333334,0.6212133333333334,86.72094666666666,0.6124666666666666,86.32909333333333,87.78185333333334,45.58686,45.51388666666666,17.129813333333335,1.2632533333333331,8.555560000000002,1.320466666666667,,,,,,,,,,,,,,,,161.28443238277777,61.48105338999999,0.0028868216666666,51.69544124,-1697.0981248967194,23.0253,22.493373578136698,20.958094833333337,23.912467790771014,,,,,,,450.08,375.1458666666667,11.596046666666666,30.47386,69.66843333333333,2021-09-07 19:15:00
2021-09-07 19:30:00,0.6257066666666666,0.6219266666666667,86.74198666666666,0.6133933333333333,86.43227999999999,87.77955333333333,35.61956,35.92091333333334,7.949446666666668,1.285386666666667,8.724173333333333,1.3416666666666666,,,,,,,,,,,,,,,,161.17252949404764,61.35624825357143,0.0031576809523809,51.728037117857134,-1703.593641699136,23.4529,22.287892564290477,20.806252416666663,23.571359919882468,,,,,,,452.2226666666666,373.076,11.58398,30.47609333333333,69.66085333333334,2021-09-07 19:30:00
2021-09-07 19:45:00,0.6252,0.62098,86.81220666666667,0.6135,86.57394666666667,87.7959,35.71218666666667,35.95755333333333,7.856453333333333,1.27786,8.76866,1.30762,,,,,,,,,,,,,,,,159.43793870555555,61.31482613222223,0.0039382433333333,51.639517842777785,-1485.621995545828,24.6773,22.069572344806204,20.79714228333333,23.3288585538333,,,,,,,429.9166666666667,351.1554,11.591566666666669,30.47833333333333,69.66192,2021-09-07 19:45:00
2021-09-07 20:00:00,0.6259733333333333,0.6217066666666666,86.82752666666667,0.6136933333333334,86.62007999999999,87.80171999999999,36.17908666666666,35.02948666666667,7.89412,1.2776466666666666,8.790553333333333,1.3306733333333334,,,,,,,,,,,,,,,,159.13052075416667,61.43564824285714,0.0036743035714285,51.58017695238095,-1665.2100711981514,21.7086,21.95189649698341,20.826566125,23.083944628808467,,,,,,,427.0026666666666,349.7881333333333,11.669013333333334,30.47841333333333,69.6618,2021-09-07 20:00:00
2021-09-07 20:15:00,0.6254866666666667,0.6216533333333333,86.84200666666668,0.6127133333333333,86.67810666666668,87.79342,36.32032,35.324,7.868406666666667,1.2894733333333332,8.745046666666667,1.2992199999999998,,,,,,,,,,,,,,,,159.14896405448718,61.712687030128215,0.0043686243589743,51.6906493326923,-1360.8767426181598,20.773,21.839076181027963,20.82506245,22.72384118814705,,,,,,,421.322,353.6203333333333,11.551813333333332,30.479993333333333,69.65678,2021-09-07 20:15:00
2021-09-07 20:30:00,0.6251800000000001,0.6213266666666667,86.90237333333333,0.6122666666666666,86.76647333333334,87.78649999999999,35.94358,35.92789333333334,7.87602,1.27976,8.6388,1.3156933333333332,,,,,,,,,,,,,,,,159.24021117619048,61.56124466666667,0.0054285952380952,51.9182113125,-1455.2565706253913,22.2684,21.72355465688156,20.87052930833333,22.404864467090363,,,,,,,422.0106666666667,346.86333333333334,11.625953333333332,30.47419333333333,69.66396666666667,2021-09-07 20:30:00
2021-09-07 20:45:00,0.6258533333333334,0.6221933333333334,86.86962666666666,0.6137533333333334,86.78390666666665,87.74056666666667,35.91132666666667,35.38753333333333,7.817053333333333,1.2577733333333332,8.687913333333334,1.3205466666666663,,,,,,,,,,,,,,,,159.17872204551284,61.63937288269232,0.0058995929487179,51.74862403846154,-1428.6614761844614,20.2801,21.70031050943686,20.88834694166668,22.22509451027912,,,,,,,423.0833333333333,347.8958,11.634573333333332,30.47482,69.65862,2021-09-07 20:45:00
2021-09-07 21:00:00,0.6251866666666667,0.6217933333333333,86.89652666666666,0.6132933333333334,86.84154666666667,87.69566,36.34313333333333,35.582213333333335,7.842253333333333,1.2295533333333333,8.683786666666666,1.3204133333333334,,,,,,,,,,,,,,,,159.28752584722224,62.0819988288889,0.0056438644444444,51.62039868388889,-1504.2802876489943,20.4145,21.595433477155552,20.90650649166666,22.0019792854406,,,,,,,422.98333333333335,351.31693333333334,11.68608,30.47666,69.66334,2021-09-07 21:00:00
2021-09-07 21:15:00,0.6276533333333333,0.62162,0.6030066666666667,0.6138333333333333,0.6163266666666666,0.62748,36.10480666666667,35.64030666666667,7.830993333333334,1.27666,8.748526666666667,1.36156,,,,,,,,,,,,,,,,159.31279323944443,62.79956575388889,0.0028387327777777,51.63888200722223,-1518.198791054358,20.0285,21.479973030109875,20.95054361666667,21.78895779509492,,,,,,,420.67333333333335,346.90406666666667,11.740426666666668,30.479026666666662,69.65750666666666,2021-09-07 21:15:00
2021-09-07 21:30:00,0.6274,0.6210333333333333,0.5994266666666667,0.6125466666666667,0.5886533333333334,0.6223066666666667,35.8335,35.371113333333334,7.84638,1.24306,8.678786666666667,1.2933533333333334,,,,,,,,,,,,,,,,159.55312764047616,62.72322587380953,0.0031918452380952,51.6701975577381,-1409.187492406282,20.3697,21.385414569178863,20.9875236,21.614666789559976,,,,,,,421.848,345.2300666666667,11.72978,30.47787333333333,69.65635999999999,2021-09-07 21:30:00
2021-09-07 21:45:00,0.6273666666666666,0.6223133333333333,0.6014133333333334,0.61336,0.57882,0.6232533333333333,35.86619333333333,35.419113333333335,7.77924,1.3014333333333332,8.691493333333334,1.2946,,,,,,,,,,,,,,,,159.65178833777776,63.171358528888895,0.0048096166666666,51.597458969444446,-1303.085225079515,18.6469,21.290890439287462,20.98616194166666,21.44558399724912,,,,,,,422.52333333333337,346.202,11.711066666666666,30.4796,69.65684666666667,2021-09-07 21:45:00
2021-09-07 22:00:00,0.6274,0.6211933333333334,0.6014999999999999,0.6131333333333333,0.5811,0.6239933333333333,35.90916,35.89539333333334,7.78538,1.2521,8.768613333333333,1.31344,,,,,,,,,,,,,,,,159.6286892761111,63.421300788888885,0.0052705572222222,51.55951442833334,-1373.6046175175002,18.5679,21.18298128938096,21.01337925833333,21.27145689042925,,,,,,,422.0933333333333,344.90933333333334,11.711106666666668,30.475406666666668,69.66349333333334,2021-09-07 22:00:00
2021-09-07 22:15:00,0.6294733333333333,0.6230733333333334,0.6012333333333333,0.61454,0.5819799999999999,0.6228666666666667,36.2187,35.64036,7.843573333333333,1.2754133333333333,8.712259999999999,1.3061,,,,,,,,,,,,,,,,158.01358088809525,63.81022826726191,0.0068367464285714,51.50788401369048,-1463.773180667982,18.2827,21.20622242675552,21.02340605,21.12576537571448,,,,,,,411.6,327.8333333333333,11.700493333333332,30.47346,69.66012,2021-09-07 22:15:00
2021-09-07 22:30:00,0.6282533333333333,0.6226400000000001,0.6020133333333334,0.6139399999999999,0.5825733333333333,0.6239,36.297540000000005,35.42728,7.729573333333334,1.2648266666666668,8.842600000000001,1.31952,,,,,,,,,,,,,,,,158.6244452461111,63.98326422666666,0.0059260672222222,51.58104163833333,-1364.7615675727498,17.196,21.242054348583,21.002698450000004,20.97458780249156,,,,,,,408.544,324.88946666666664,11.80778,30.47681333333333,69.66154,2021-09-07 22:30:00
2021-09-07 22:45:00,0.6276933333333333,0.6215733333333334,0.6007666666666667,0.61346,0.5816933333333334,0.6227400000000001,36.07698666666667,36.3193,7.837566666666667,1.2519533333333333,8.663366666666667,1.2701333333333331,,,,,,,,,,,,,,,,157.9210586655555,63.56289357555556,0.0074454905555555,51.581707727777776,-1120.065262338587,16.9419,21.26253117023316,20.99794296666666,20.84157296794899,,,,,,,406.248,321.8722,11.747886666666666,30.47744,69.66219333333333,2021-09-07 22:45:00
2021-09-07 23:00:00,0.6285866666666667,0.62256,0.60106,0.6141866666666667,0.5827333333333333,0.6228533333333334,36.15834666666667,36.22752,7.8799,1.2907866666666663,8.741293333333335,1.32632,,,,,,,,,,,,,,,,157.82954433166665,63.13059860722222,0.0081818533333333,51.55208638777778,-1374.1622398315988,16.6898,21.22393229679585,20.973401908333337,20.6751205296884,,,,,,,404.6053333333333,322.0796,11.72386,30.48044666666667,69.66403333333332,2021-09-07 23:00:00
2021-09-07 23:15:00,0.6268266666666666,0.6213533333333333,0.6005533333333334,0.61402,0.5832200000000001,0.6224799999999999,36.05698,35.57176666666667,7.836793333333333,1.2390599999999998,8.63574,1.3109066666666669,,,,,,,,,,,,,,,,156.7361429345238,62.832674777380944,0.0089659869047619,51.46355363511905,-1722.1948821807534,18.7996,21.259767840013183,20.958427741666664,20.61887131835556,,,,,,,386.9746666666667,302.9144,11.593426666666666,30.478086666666663,69.65910000000001,2021-09-07 23:15:00
2021-09-07 23:30:00,0.6277866666666667,0.6222,0.6004933333333333,0.6136533333333334,0.5844133333333333,0.6234000000000001,36.24141333333333,35.38514,7.892793333333333,1.2734133333333333,8.698946666666666,1.2913266666666667,,,,,,,,,,,,,,,,155.2133069766667,62.36468483111111,0.0106302544444444,51.39391698777778,-1375.821579976298,20.0044,21.249528785630275,20.964787583333337,20.75183375061755,,,,,,,362.486,278.21380000000005,11.187906666666668,30.47086,69.66801333333333,2021-09-07 23:30:00
2021-09-07 23:45:00,0.6288466666666667,0.6231933333333334,0.6020466666666666,0.6145933333333333,0.5858000000000001,0.62422,35.91892666666667,35.01282666666667,7.870253333333333,1.29634,8.774220000000001,1.3115133333333333,,,,,,,,,,,,,,,,154.42499557142858,62.55644530178571,0.0107129107142857,51.42078420178572,-1201.1669076869548,17.0676,21.27512691646893,20.956598041666677,20.793209055880084,,,,,,,352.6933333333333,272.2172,11.114693333333332,30.47639333333333,69.66417333333334,2021-09-07 23:45:00
2021-09-08 00:00:00,0.62822,0.6227,0.6008,0.6140066666666667,0.5855133333333333,0.6238266666666666,36.54314,35.19962,7.865399999999999,1.2839133333333337,8.708359999999999,1.3069866666666667,,,,,,,,,,,,,,,,154.58508131964285,63.27039989226191,0.010076944047619,51.481104072619054,-1115.1439896977374,21.6682,21.28536663221371,20.972380250000004,20.854136257366637,,,,,,,352.4486666666666,265.439,11.156766666666666,30.480306666666667,69.65716666666667,2021-09-08 00:00:00
2021-09-08 00:15:00,0.6283666666666666,0.6228666666666667,0.6020733333333333,0.6147333333333334,0.5848133333333333,0.6235999999999999,35.98083999999999,35.78992,7.852,1.267893333333333,8.714066666666668,1.3554199999999998,,,,,,,,,,,,,,,,154.1982993911111,63.15119094166666,0.0091028999999999,51.43676787666666,-1485.1397347615546,21.5008,21.300726705598777,20.94611266666666,20.93599389699364,,,,,,,352.38733333333334,269.1721333333333,11.166293333333332,30.47039333333333,69.6632,2021-09-08 00:15:00
2021-09-08 00:30:00,0.62894,0.62382,0.5992466666666666,0.61428,0.5830733333333333,0.6214066666666667,36.48612666666666,35.6186,7.808026666666667,1.2746866666666667,8.750946666666666,1.2973066666666668,,,,,,,,,,,,,,,,154.28101558869048,62.907272259523815,0.007522144047619,51.472654558928575,-1215.3909462701697,22.7979,21.28024674111032,20.94133210833333,20.843453868820063,,,,,,,351.852,267.44346666666667,10.95516,30.474246666666662,69.66321333333333,2021-09-08 00:30:00
2021-09-08 00:45:00,0.6289666666666667,0.6230266666666666,0.6007933333333334,0.6157733333333333,0.5843666666666666,0.6227933333333334,36.519893333333336,35.94211333333333,7.849193333333333,1.2978333333333334,8.77706,1.3123733333333334,,,,,,,,,,,,,,,,154.39652867888887,62.34136250333333,0.0075322583333333,51.52438361055556,-1074.9167570530778,22.2664,21.272769976558493,20.96042745,20.843905043851574,,,,,,,351.59933333333333,267.83433333333335,11.075353333333334,30.47823333333333,69.64968,2021-09-08 00:45:00
2021-09-08 01:00:00,0.62836,0.6224933333333333,0.6036133333333333,0.6140133333333334,0.5851133333333334,0.6254000000000001,36.27442666666666,35.34539333333333,7.870673333333333,1.2694733333333337,8.859953333333332,1.2943,,,,,,,,,,,,,,,,154.33535170166667,62.327107385,0.0070333966666666,51.57115860388888,-1028.461885093721,23.6427,21.288128683353136,20.95763960833333,20.879715246557,,,,,,,352.422,266.39166666666665,11.23214,30.475793333333336,69.66273333333334,2021-09-08 01:00:00
2021-09-08 01:15:00,0.6282866666666667,0.6237066666666666,0.6016066666666667,0.61366,0.5841200000000001,0.6234866666666666,36.03835333333333,35.544133333333335,7.891293333333333,1.2730666666666666,8.76568,1.31284,,,,,,,,,,,,,,,,153.99007223333334,62.252452139102566,0.0076468935897435,51.59037202435897,-1020.0133353556096,23.4743,21.29048658990945,20.967949616666665,20.938772384527056,,,,,,,352.0313333333333,267.0847333333333,11.371653333333336,30.46698,69.66313999999998,2021-09-08 01:15:00
2021-09-08 01:30:00,0.6281733333333333,0.6228533333333334,0.60072,0.6151466666666666,0.5850866666666666,0.6228333333333332,36.216726666666666,35.718986666666666,8.012066666666666,1.282433333333333,8.779913333333333,1.3258733333333337,,,,,,,,,,,,,,,,155.0028878035714,61.6103468125,0.007453856547619,51.74882206309523,-1054.7453760660806,21.075,21.310967089220924,20.96642294166667,20.949005075872837,,,,,,,352.602,266.2152,11.578473333333331,30.473726666666668,69.66134666666667,2021-09-08 01:30:00
2021-09-08 01:45:00,0.6274599999999999,0.6221266666666667,0.6036933333333334,0.6138533333333334,0.5851066666666667,0.6255000000000001,35.88707333333333,36.018346666666666,7.867306666666666,1.29176,8.793153333333333,1.3083933333333335,,,,,,,,,,,,,,,,154.90540660333332,61.04447998166667,0.0067526716666666,51.84343627,-1018.8480353772762,21.8696,21.283009047940368,20.932213691666668,20.879715246557,,,,,,,352.476,270.67066666666665,11.595873333333332,30.468226666666663,69.66568666666667,2021-09-08 01:45:00
2021-09-08 02:00:00,0.6285000000000001,0.6230666666666667,0.6010733333333333,0.6151066666666666,0.5845866666666667,0.62294,36.11114,35.09986,7.810626666666667,1.25112,8.846926666666667,1.3038933333333331,,,,,,,,,,,,,,,,154.66912141547618,60.61966160178572,0.0070688249999999,51.7670299327381,,19.6891,21.300726705598777,20.915503049999995,20.92853991976517,,,,,,,353.98466666666667,272.0568,11.559673333333334,30.4717,69.66561333333334,2021-09-08 02:00:00
2021-09-08 02:15:00,0.6285666666666666,0.62288,0.6009266666666666,0.6157400000000001,0.5849533333333333,0.6235933333333333,36.09302,35.482526666666665,7.835253333333333,1.2600133333333332,8.759780000000001,1.2956133333333333,,,,,,,,,,,,,,,,154.1504606088889,60.645181406666666,0.0076815916666666,51.795916617777785,-1166.3713800893531,19.7988,21.30860789285674,20.90143141666667,20.96669421703689,,,,,,,351.8933333333333,269.8908666666667,11.668073333333332,30.47019333333333,69.66259333333332,2021-09-08 02:15:00
2021-09-08 02:30:00,0.6281866666666667,0.6227933333333334,0.6025733333333334,0.6148399999999999,0.584,0.6243133333333333,36.500906666666666,35.63516,7.886579999999999,1.2587733333333333,8.841706666666665,1.3278933333333334,,,,,,,,,,,,,,,,154.31809907666667,59.98453749722221,0.007438955,51.67623832444444,-1110.631222531419,20.7874,21.297965126071347,20.853742516666667,21.03321870109789,,,,,,,352.75333333333333,268.7667333333333,11.714406666666669,30.47704,69.65632666666667,2021-09-08 02:30:00
2021-09-08 02:45:00,0.6303333333333333,0.62374,0.6005266666666667,0.61494,0.5838933333333334,0.6232000000000001,36.572253333333336,35.37096666666666,7.776793333333333,1.2526000000000002,8.723233333333333,1.3096933333333332,,,,,,,,,,,,,,,,154.22006435277777,60.53507563555556,0.0072969988888888,51.63029430222222,-1033.006987567653,19.0572,21.297965126071347,20.880891716666667,21.059234495857083,,,,,,,352.68733333333336,270.7512,11.72546,30.476533333333336,69.66639333333333,2021-09-08 02:45:00
2021-09-08 03:00:00,0.6285066666666667,0.6229733333333333,0.5999199999999999,0.6165666666666667,0.5832733333333333,0.62232,35.92248,35.73388,7.82338,1.2327733333333335,8.597893333333333,1.3276866666666665,,,,,,,,,,,,,,,,154.20403820059525,60.13987797380952,0.0081164976190476,51.64502315357142,-1173.6619753334598,18.0668,21.298368154273877,20.879527283333328,21.048571912832813,,,,,,,352.892,274.19526666666667,11.759286666666666,30.47817333333333,69.65933333333334,2021-09-08 03:00:00
2021-09-08 03:15:00,0.6282466666666667,0.6222466666666667,0.6014666666666667,0.6150133333333333,0.5836,0.6236666666666667,36.13330666666666,35.78503333333333,7.835666666666667,1.2811066666666666,8.79824,1.3384,,,,,,,,,,,,,,,,154.42947529833333,59.7688999038889,0.0087688461111111,51.67829356722222,-1116.5885889822753,18.1772,21.311368626906926,20.884965591666678,21.096982690959805,,,,,,,352.8773333333333,275.5441333333334,11.648453333333332,30.475853333333337,69.66348666666666,2021-09-08 03:15:00
2021-09-08 03:30:00,0.6292933333333333,0.6230333333333333,0.59954,0.61624,0.58242,0.6217400000000001,35.78875333333334,36.20317333333333,7.819826666666667,1.27804,8.645800000000001,1.2886866666666668,,,,,,,,,,,,,,,,154.18716217944444,59.73935452666667,0.0093496899999999,51.602868639444445,-1013.9234606155426,18.4183,21.300726705598777,20.867601891666663,21.1537081165302,,,,,,,352.4,269.9484,11.628093333333334,30.47738,69.66136,2021-09-08 03:30:00
2021-09-08 03:45:00,0.6275466666666667,0.6221733333333332,0.6013933333333334,0.61494,0.5841533333333333,0.6237466666666667,35.520599999999995,35.24710666666667,7.820206666666666,1.2873466666666669,8.730313333333333,1.36288,,,,,,,,,,,,,,,,154.25017883777775,60.08319723499999,0.0108188333333333,51.57973027111111,-1129.5422660557524,18.7382,21.30348799004236,20.890214874999995,21.13323347338536,,,,,,,353.66866666666664,267.28506666666664,11.630613333333336,30.47436,69.66594666666667,2021-09-08 03:45:00
2021-09-08 04:00:00,0.6278133333333333,0.62146,0.6007333333333332,0.6152533333333333,0.5836266666666667,0.6234333333333333,35.690693333333336,36.138353333333335,7.8848,1.270946666666667,8.709946666666667,1.3184733333333334,,,,,,,,,,,,,,,,154.22994636,60.307802823888885,0.0094729727777777,51.64346176833333,-866.7388152776138,19.3648,21.29048658990945,20.90184443333333,21.1639458108163,,,,,,,351.3913333333333,268.2436,11.717173333333331,30.476546666666664,69.65648666666667,2021-09-08 04:00:00
2021-09-08 04:15:00,0.62854,0.6229533333333334,0.6007266666666666,0.61602,0.5835466666666667,0.6239266666666666,36.65772666666667,35.98820666666666,7.84402,1.279893333333333,8.77402,1.30122,,,,,,,,,,,,,,,,154.33024387499998,60.097120116666666,0.0100465648809523,51.66271527321428,-1166.7563858827662,18.3561,21.310967089220924,20.90358475,21.202134069626823,,,,,,,352.308,269.39306666666664,11.808266666666666,30.47459333333333,69.66104,2021-09-08 04:15:00
2021-09-08 04:30:00,0.6298600000000001,0.62348,0.6011000000000001,0.61656,0.5847466666666666,0.6236666666666667,36.29610666666667,35.566199999999995,7.91604,1.2639533333333333,8.831126666666668,1.315413333333333,,,,,,,,,,,,,,,,153.68717933333335,60.040018519444445,0.0103133199999999,51.603993053888885,-1137.3329283462529,17.9742,21.3137278628472,20.911648725000006,21.21513805176636,,,,,,,356.50266666666664,269.18846666666667,11.779133333333332,30.473053333333333,69.66051333333333,2021-09-08 04:30:00
2021-09-08 04:45:00,0.62814,0.6219733333333333,0.6027066666666666,0.6169933333333333,0.58468,0.6250866666666667,36.56873333333333,35.53746,7.888746666666666,1.2767533333333332,8.79916,1.2877666666666667,,,,,,,,,,,,,,,,154.14337747555555,60.10913045111111,0.0094645266666666,51.58323126833333,-874.8327856827214,17.3735,21.310967089220924,20.895776908333332,21.230496962059703,,,,,,,353.1513333333333,270.3279333333333,11.74218,30.4712,69.66655333333333,2021-09-08 04:45:00
2021-09-08 05:00:00,0.62988,0.6233133333333334,0.60042,0.6166,0.5835666666666667,0.6232733333333333,36.75434666666667,35.47027333333333,7.87378,1.24378,8.721499999999999,1.2779666666666667,,,,,,,,,,,,,,,,154.9682520322222,60.292997284444446,0.0090033572222222,51.62742400333333,-1139.6482601053767,17.6821,21.310967089220924,20.897915466666667,21.232853241016187,,,,,,,353.6693333333333,270.01533333333333,11.842566666666666,30.47431333333333,69.66336666666666,2021-09-08 05:00:00
2021-09-08 05:15:00,0.6281933333333334,0.6224533333333333,0.6011000000000001,0.6171533333333333,0.5837266666666667,0.6236333333333334,35.91769333333333,36.11135333333333,7.866633333333334,1.27166,8.812759999999999,1.3288466666666667,,,,,,,,,,,,,,,,155.06068117444445,59.83509022388888,0.0106484394444444,51.52884133111112,-1125.272446335988,17.2676,21.310967089220924,20.874642249999987,21.23797332705982,,,,,,,353.15333333333336,268.1998,11.826933333333333,30.480046666666667,69.65818666666665,2021-09-08 05:15:00
2021-09-08 05:30:00,0.6286400000000001,0.6228333333333332,0.6003866666666667,0.6166466666666667,0.5840733333333333,0.6236200000000001,36.01822,35.162213333333334,7.84564,1.249793333333333,8.729980000000001,1.3318533333333336,,,,,,,,,,,,,,,,154.3872499761111,59.86683444222221,0.0110781411111111,51.471821775,-1243.5025432797613,16.1426,21.295606614327653,20.881962341666668,21.230496962059703,,,,,,,352.16266666666667,269.2178666666667,11.834986666666667,30.4758,69.66172666666667,2021-09-08 05:30:00
2021-09-08 05:45:00,0.6294666666666667,0.623,0.6001333333333334,0.6163666666666666,0.5837133333333334,0.62256,35.978860000000005,35.563966666666666,7.852646666666667,1.2566066666666666,8.76992,1.3046533333333334,,,,,,,,,,,,,,,,154.34250913222223,59.71886871722222,0.0104827344444444,51.46606185555554,-1225.656818855414,15.8866,21.318447183926423,20.868231491666663,21.29193841646827,,,,,,,353.23466666666667,275.7237333333333,11.591146666666669,30.47357333333333,69.66470000000001,2021-09-08 05:45:00
2021-09-08 06:00:00,0.6275866666666666,0.62224,0.60058,0.6161533333333333,0.5837533333333333,0.6232933333333333,35.660893333333334,35.19484,7.844693333333334,1.262913333333333,8.66202,1.2874066666666666,,,,,,,,,,,,,,,,154.42822376777775,59.03556082222223,0.0107957738888888,51.42189106166667,-1248.9939770897092,16.8434,21.283009047940368,20.883280675,21.27421828516998,,,,,,,354.76866666666666,279.28333333333336,11.329953333333332,30.47258,69.6695,2021-09-08 06:00:00
2021-09-08 06:15:00,0.6279133333333333,0.6217466666666667,0.6001866666666668,0.61712,0.5855,0.6236466666666666,36.74592,35.9445,7.8857,1.2609066666666666,8.755913333333334,1.2578266666666666,,,,,,,,,,,,,,,,155.08234978555555,59.34046703888888,0.0137385222222222,51.23993271444444,-1143.6638571312403,17.4372,21.249528785630275,20.87590368333333,21.373875130847807,,,,,,,364.8213333333333,290.2598,11.18902,30.474286666666668,69.66378,2021-09-08 06:15:00
2021-09-08 06:30:00,0.6281466666666666,0.6221933333333334,0.59914,0.6187199999999999,0.58306,0.6217,36.55448,35.3205,7.85994,1.2431866666666669,8.656153333333332,1.3086266666666666,,,,,,,,,,,,,,,,155.3994806327381,59.29615734166666,0.0152610547619047,51.30187238511905,-1349.5845718274102,16.0445,21.27788947905225,20.89096625833333,21.404605851256576,,,,,,,375.248,298.84599999999995,11.134026666666667,30.467133333333333,69.67004666666666,2021-09-08 06:30:00
2021-09-08 06:45:00,0.62406,0.61756,0.5988533333333332,0.6134866666666666,0.5818066666666667,0.6209399999999999,36.0244,35.347433333333335,7.885906666666667,1.26108,8.680593333333332,1.315413333333333,,,,,,,,,,,,,,,,156.70697163630953,58.31729106488096,0.0167432696428571,51.04175575654762,-1276.7789741154709,16.9441,21.280651746304613,20.891984533333325,21.41760421736365,,,,,,,380.8013333333334,308.52953333333335,11.04334,30.47264,69.66308000000001,2021-09-08 06:45:00
2021-09-08 07:00:00,0.6236466666666666,0.6168600000000001,0.5987399999999999,0.6135666666666667,0.5818666666666666,0.6212333333333333,35.86548666666667,35.485933333333335,7.93772,1.2514533333333333,8.72116,1.2848,,,,,,,,,,,,,,,,157.18270837797618,61.65143711845237,0.0186862071428571,51.037508371428565,-1357.168301684638,16.9698,21.283009047940368,20.88119144166666,21.41248237663069,,,,,,,386.85,315.6012,11.023866666666668,30.47325333333333,69.66824,2021-09-08 07:00:00
2021-09-08 07:15:00,0.6217133333333333,0.6174666666666667,87.21970666666667,0.6101333333333333,88.20148666666667,88.53300666666668,36.01618666666666,35.41232,7.785546666666666,1.25088,8.687366666666666,1.292873333333333,,,,,,,,,,,,,,,,156.15424742166667,61.93495375444444,0.0203416883333333,50.99235621555555,-1369.4015106672823,17.3937,21.3649312861059,20.929687425,21.46882644309727,,,,,,,377.15133333333335,302.0805333333334,11.003286666666666,30.475506666666668,69.66181333333334,2021-09-08 07:15:00
2021-09-08 07:30:00,0.6187866666666667,0.61368,87.66897333333333,0.6095933333333333,88.04436666666668,88.12011333333334,35.97486666666667,35.54854,7.762433333333333,1.2395533333333333,8.693326666666668,1.31566,,,,,,,,,,,,,,,,155.90047758444445,61.862644903333326,0.0153673527777777,50.971823937777785,-1286.283127848545,16.9411,21.326727973172297,20.90218595,21.28405701512077,,,,,,,353.0473333333333,284.22433333333333,10.888633333333331,30.47462,69.66245333333333,2021-09-08 07:30:00
2021-09-08 07:45:00,0.6183,0.6144999999999999,87.32978,0.6080133333333334,87.67106,87.91344,35.88450666666667,35.25584666666667,7.921166666666666,1.2547066666666666,8.845153333333334,1.2705,,,,,,,,,,,,,,,,155.7775942738095,62.04721589345239,0.0120789196428571,51.02880282738095,-1119.2499207937574,16.0241,21.31608738183252,20.878475925000007,21.245856450099662,,,,,,,350.81066666666663,282.9391333333333,10.83364,30.472666666666665,69.66391333333333,2021-09-08 07:45:00
2021-09-08 08:00:00,0.6195666666666667,0.6150133333333333,87.17164666666666,0.60644,87.48938,87.77622,36.46498,35.13661333333334,7.890706666666667,1.2835066666666668,8.698379999999998,1.3036466666666666,,,,,,,,,,,,,,,,155.68734680666665,61.921814035,0.0104443844444444,50.91725516555557,-1169.0001234134495,17.4473,21.27788947905225,20.904618116666665,21.304540353789434,,,,,,,350.70533333333333,283.0826666666666,10.907279999999998,30.47408,69.66723333333333,2021-09-08 08:00:00
2021-09-08 08:15:00,86.23839333333333,87.95149333333333,87.15892666666667,88.32044666666667,87.41218,87.76492,163.84133333333332,166.17326666666668,139.71069333333335,1.276166666666667,8.738866666666667,1.2622866666666668,,,,,,,,,,,,,,,,155.66414371500002,61.84013513277777,0.0077440533333333,51.05598487111112,-1317.5532565060591,17.4684,21.40077775690156,20.999334491666666,21.33054220455801,,,,,,,351.1,284.0313333333333,10.954479999999998,30.473053333333333,69.66710666666667,2021-09-08 08:15:00
2021-09-08 08:30:00,87.17658,87.78377333333333,87.11799333333333,88.79275333333334,87.3532,87.75091333333333,172.01016666666666,174.27471333333332,148.59774000000002,1.2719999999999998,8.6121,1.31804,,,,,,,,,,,,,,,,156.87063695444442,61.72314506777778,0.0047954422222222,51.321755115,-1284.4935522114242,18.416,21.431118014209176,21.098538575000006,21.396728591522788,,,,,,,372.86466666666666,303.07233333333335,10.767779999999998,30.47708,69.66379333333333,2021-09-08 08:30:00
2021-09-08 08:45:00,87.00827333333334,87.69709333333334,87.11241333333334,88.47163333333333,87.34638666666666,87.74184666666666,171.73489333333333,174.24598,148.76795333333334,1.2882333333333331,8.651633333333333,1.2859333333333334,,,,,,,,,,,,,,,,157.31880763166666,61.663085192777785,0.0038884066666666,51.41451737555556,-1048.9712596822255,19.2675,21.49297014606367,21.091796141666677,21.501936251752056,,,,,,,378.7486666666666,304.3460666666667,10.901853333333332,30.47556666666667,69.66327333333334,2021-09-08 08:45:00
2021-09-08 09:00:00,86.92973333333333,87.67828666666666,87.12464666666666,88.47072666666666,87.33038,87.77065333333333,172.66086,174.36400666666668,148.85371333333333,1.2714266666666667,8.776793333333334,1.32642,,,,,,,,,,,,,,,,160.26355586309523,61.63486605357144,0.0015154297619047,51.34698721428571,-1237.8482745319425,19.2473,21.48547749961773,21.09857243333333,21.48182263069924,,,,,,,419.11266666666666,340.7592,11.106726666666669,30.47332,69.66172666666667,2021-09-08 09:00:00
2021-09-08 09:15:00,86.89394666666666,87.51267333333334,87.13569333333334,88.48959333333333,87.33408,87.75796,222.16437333333332,225.38238666666663,148.4770466666667,2.89504,10.190966666666666,1.8093333333333332,70.06,70.2,70.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,140.59239876166666,60.2753285711111,-0.0005024933333333,51.57004241222223,-636.4314308107137,20.0802,21.67193964964764,21.063260674999995,21.766058273465436,56.91,56.74,57.01,57.43,70.16,108.84,428.8493333333333,360.6414,11.463493333333334,30.54222,69.65732666666666,2021-09-08 09:15:00
2021-09-08 09:30:00,86.88538,87.50781333333333,87.15686666666667,88.38926,87.34828666666667,87.75514666666666,225.03348,228.46464666666668,148.22835333333333,2.868866666666667,10.199986666666666,1.82416,70.12,70.54,71.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,113.26991341369047,58.60205666428572,0.0004138928571428,51.8244821172619,-2.382154235279231,20.2864,21.95669698059936,21.10352887500001,22.479507481664484,60.52,60.25,60.69,66.79,64.16,105.97,419.9526666666667,358.2797333333333,14.917566666666666,30.61837333333333,69.66376666666666,2021-09-08 09:30:00
2021-09-08 09:45:00,86.92499333333333,87.32233333333333,87.10402666666667,88.26012666666666,87.16713333333334,87.71734666666666,226.12786666666668,228.96370666666664,148.55490666666668,2.99706,10.46926,1.7979200000000002,70.3,70.91,71.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.6174853711111,58.622528675000005,0.0004576105555555,52.00932295277778,-1.9248415626511344,20.8507,22.29302775809981,21.21158410833333,23.195008092383603,61.58,61.36,61.81,68.13,68.91,106.4,426.7066666666667,360.6416,15.454766666666666,30.64674,69.65880666666666,2021-09-08 09:45:00
2021-09-08 10:00:00,86.9248,87.13933333333333,87.08754,88.21896,86.9722,87.67923333333333,224.85960666666668,227.5021133333333,147.82386,2.88056,10.211453333333331,1.8016466666666664,70.39,71.29,72.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.71461832333333,58.35445243055555,-0.000408285,51.962735000555554,-1.720642910523412,22.1637,22.539365075143223,21.311806550000004,23.80380076454759,62.43,62.22,62.65,67.98,68.18,106.2,428.342,356.8719333333333,15.85468,30.65352,69.66856,2021-09-08 10:00:00
2021-09-08 10:15:00,86.96508,87.33170666666666,87.07262,88.1749,87.04596,87.64440666666665,223.6922133333333,225.6346333333333,146.44668666666666,2.90268,10.23516,1.8632933333333332,70.6,71.61,73.07,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,130.75879763555557,58.030326565,0.0005442572222222,51.83062541944445,-1.6140872207307764,22.8754,22.773712089116145,21.431864249999997,23.47079217301757,63.23,63.05,63.01,72.73,63.96,293.0,669.0853333333333,519.2951333333333,16.337993333333333,30.65296,69.66616,2021-09-08 10:15:00
2021-09-08 10:30:00,86.92885333333334,87.94964,87.04511333333333,88.11981333333333,87.21185999999999,87.60475333333333,222.77034666666663,224.96600666666663,145.83711333333335,2.8437666666666668,10.15186,1.82816,70.75,72.01,73.46,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,159.53848701333334,58.020429327222224,0.0006462072222222,51.477670078333325,-1.5448759803703538,23.478,23.012925612555197,21.600022608333333,23.718605492893744,64.61,64.3,64.34,71.07,67.52,316.0,837.51,620.2165333333334,17.184693333333332,30.547453333333333,69.66234666666666,2021-09-08 10:30:00
2021-09-08 10:45:00,86.84464666666666,87.90257333333334,87.02107333333333,88.05649333333334,87.78796000000001,87.54994,223.3635933333333,226.60859333333332,145.91223333333335,2.8993933333333333,10.248666666666669,1.845173333333333,71.08,72.36,73.99,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,232.6431061642857,58.73563960833333,-0.0002535964285714,51.29850534880952,-1502.4356179738286,23.9551,23.252587859927928,21.761650958333338,24.0830814861406,65.79,64.99,64.72,73.05,96.06,411.0,1034.2753333333333,746.4656,18.12317333333333,30.479086666666667,69.65656,2021-09-08 10:45:00
2021-09-08 11:00:00,86.84916666666666,87.73103333333333,87.16914666666666,88.17847333333333,87.95035333333334,87.50104,223.34364,226.2968933333333,145.48371333333336,2.8410333333333333,10.170833333333333,1.8883133333333333,71.3,72.34,73.63,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,264.2271631327778,60.29905671555556,-0.0001537583333333,51.19101185333333,-3366.5889992193584,23.6352,23.030845660841464,21.769661741666656,23.504258034647364,62.33,61.15,60.81,64.59,112.74,379.0,1166.7793333333332,830.5621333333333,15.924073333333332,30.47563333333333,69.66164666666667,2021-09-08 11:00:00
2021-09-08 11:15:00,86.86040666666666,87.53371333333332,87.31574666666667,88.23057333333333,87.99355333333332,87.50394,222.55290666666667,225.52150666666665,145.06281333333334,2.882813333333333,10.15108,1.89246,71.33,71.91,72.97,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,256.60173222500003,60.95326247277777,0.0004756338888888,51.289115585,-3971.492083486339,25.3625,22.627019265984075,21.71159519999999,22.95787080752137,60.03,58.76,58.49,67.12,112.43,394.0,1164.79,849.2072666666667,14.1939,30.47538666666667,69.66053333333335,2021-09-08 11:15:00
2021-09-08 11:30:00,86.84719333333334,87.38964666666668,87.29439333333333,88.31686666666666,88.08989333333334,87.59920000000001,221.01798,223.85414666666665,143.79232,2.8718266666666663,10.124626666666666,1.8575866666666667,71.27,71.66,72.49,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,252.16873395722223,60.966415679444445,0.0002532961111111,51.26139757611111,-3779.66686083096,23.582,22.447127064382016,21.601665766666663,22.641310751827177,58.62,57.8,57.07,70.02,81.04,394.0,1096.1626666666666,806.6719333333333,13.248173333333334,30.48197333333333,69.66476666666668,2021-09-08 11:30:00
2021-09-08 11:45:00,86.87247333333333,87.25298666666667,87.08332666666666,88.31666,88.11248,87.68962,220.16702666666663,222.11408666666665,143.1970466666667,2.8197933333333336,10.278566666666668,1.8952733333333327,71.15,71.74,72.11,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,243.5738125405556,60.85451726111111,0.0004161594444444,51.09176245166667,-3637.472110441113,24.6924,22.467680102799363,21.47796853333333,22.315107893179917,57.8,57.48,56.38,70.1,62.98,397.0,1056.8266666666666,781.4402666666666,12.752353333333334,30.478346666666667,69.66216,2021-09-08 11:45:00
2021-09-08 12:00:00,86.89422666666665,87.06294666666666,87.00009333333334,88.27420666666667,88.06438666666666,87.73568666666667,220.59260666666663,222.3437866666667,143.2134,2.8163600000000004,10.25274,1.8269266666666664,71.04,71.71,71.98,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,243.3856685061111,60.91561446,0.0011258083333333,51.17999016333333,-3557.883077177035,24.114,22.475252818562524,21.41068661666667,22.23807838220773,57.21,56.94,55.87,76.95,76.32,452.0,1053.7193333333337,781.9089333333334,12.414773333333333,30.477553333333333,69.65929333333334,2021-09-08 12:00:00
2021-09-08 12:15:00,86.92953333333334,86.97625333333333,87.02444,88.372,88.07151333333333,87.78061333333333,219.86358666666663,222.22068,142.94626666666667,2.85954,10.105646666666669,1.92952,70.97,71.71,71.98,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,243.06618659611112,60.97266059388889,0.0004706894444444,51.12422166111112,-3543.9524556699103,24.8138,22.426575565170083,21.37617103333333,22.25861758033216,56.91,56.67,55.65,69.14,67.12,399.0,1040.9413333333332,774.3786,12.27506,30.478326666666664,69.65808666666666,2021-09-08 12:15:00
2021-09-08 12:30:00,86.90002666666666,86.90454666666666,87.10298666666667,88.33970666666667,88.09758666666667,87.82296666666666,219.57784666666663,222.92708,142.69866666666667,2.8241266666666665,10.216613333333331,1.8521133333333333,70.93,71.66,72.03,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,248.01448885277784,61.126718973888885,0.0007023466666666,51.13959511888889,-3541.6195669455933,24.3285,22.426575565170083,21.3363421,22.222674932055668,56.67,56.45,55.54,63.53,66.43,383.0,1039.0146666666667,770.2303333333333,12.12556,30.478393333333333,69.65989333333333,2021-09-08 12:30:00
2021-09-08 12:45:00,86.8444,86.89735999999999,87.14764,88.35282000000001,88.07068666666667,87.82015333333334,219.39738666666665,222.06413333333333,142.02367999999998,2.8259266666666667,10.3015,1.8110466666666667,70.91,71.66,72.14,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,245.04270629833331,60.974405593888896,0.0006388666666666,51.14649331166667,-3595.939353278835,25.3626,22.418730884881256,21.325933950000003,22.117285796610474,56.5,56.23,55.36,64.16,64.43,382.0,1049.650666666667,774.7976,12.0491,30.47467333333333,69.66270666666667,2021-09-08 12:45:00
2021-09-08 13:00:00,86.8766,86.82267333333333,87.10686000000001,88.43478,88.09892666666666,87.82414,219.48192,222.81338,142.37552666666667,2.8684266666666667,10.431746666666667,1.9173933333333333,70.85,71.65,72.3,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,251.48496136611112,61.20876058222222,0.0005381666666666,51.08928626722221,-3598.860422022322,24.3323,22.418730884881256,21.32412885833333,22.225389707937666,56.41,56.16,55.24,68.31,69.52,407.0,1049.25,777.6546,11.910866666666667,30.479813333333333,69.66443333333333,2021-09-08 13:00:00
2021-09-08 13:15:00,86.85037333333334,86.78000666666667,87.08131333333334,88.36612666666666,88.05452,87.81464666666668,88.01171333333333,87.44192,16.875526666666666,2.8584533333333337,10.362313333333333,1.7953333333333332,70.82,71.52,72.11,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,250.20709462444444,61.340522919444446,0.004462415,51.32033603777778,-3633.4763280001703,25.354,22.308433893630024,21.21938465,22.18945317843452,56.14,55.96,54.98,65.11,73.25,399.0,1041.0913333333333,771.9657333333333,11.86918,30.48059333333333,69.65993333333333,2021-09-08 13:15:00
2021-09-08 13:30:00,86.81104666666667,86.75811999999999,87.04712666666667,88.32352,88.05010666666666,87.78008,78.62884666666667,78.53922666666668,7.785233333333334,2.86024,10.093833333333333,1.93472,70.68,71.34,72.16,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,246.73639044722225,61.18211927055555,0.0043562116666666,51.97009092666667,-3622.954127421236,25.8052,22.131158296496665,21.07554753333333,22.114873230267392,56.1,55.84,54.94,70.63,75.03,450.0,1047.304666666667,779.5400666666667,11.783306666666666,30.48036666666667,69.66095333333332,2021-09-08 13:30:00
2021-09-08 13:45:00,86.82352,86.83240666666667,87.01478666666667,88.41690666666666,88.0685,87.7744,78.71818,78.12086666666667,7.900866666666667,2.836086666666666,10.287246666666666,1.9213266666666664,70.49,71.2,72.19,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,241.31007566388888,61.000230557222224,0.0041007377777777,51.483126668888886,-3581.226672836385,26.0798,22.01345180634036,20.935600283333333,22.127551617720314,56.13,55.87,55.0,65.0,66.37,403.0,1044.048,777.4702,11.765033333333331,30.48344666666667,69.6578,2021-09-08 13:45:00
2021-09-08 14:00:00,86.85732,86.80836,87.05159333333333,88.44376000000001,88.06002,87.77487333333333,78.82791999999999,78.69910666666667,7.616393333333334,2.8777133333333333,10.17188,1.95066,70.41,71.14,72.17,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,245.34649278944443,61.088555579444446,0.0042003055555555,51.59794693277778,-3568.1782871253204,25.4261,21.912930149117077,20.846764099999987,22.099476151049032,56.14,55.85,54.89,65.04,65.33,394.0,1053.732,776.3475333333333,11.753800000000002,30.483753333333333,69.66268666666666,2021-09-08 14:00:00
2021-09-08 14:15:00,86.86746666666666,87.09372666666667,87.08766666666666,88.39877333333334,87.29096,87.80155333333333,210.62481333333332,212.25671333333327,133.99736,2.845026666666667,10.153913333333332,1.8759533333333327,70.32,71.04,74.33,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,174.9823143527778,61.00849764777777,0.0005399811111111,51.39491881111111,-2424.521286560264,27.5154,21.933448211353152,20.81449923333333,25.087293263352763,55.43,55.83,55.58,65.94,66.35,102.42,588.946,479.68073333333336,11.727033333333331,30.476153333333333,69.65530666666668,2021-09-08 14:15:00
2021-09-08 14:30:00,86.84995333333333,85.88413333333332,87.06944666666666,88.39350666666665,86.06889333333334,87.79202000000001,220.78510666666668,222.21494666666663,142.78510666666668,2.855886666666667,10.287086666666664,1.90858,70.27,71.18,76.15,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,135.3885250622222,60.09522699166667,0.0005503122222222,51.50105049777778,-1781.3455819819603,26.7474,22.13901148891216,20.892246391666667,26.509345794743865,55.53,56.16,56.07,65.99,67.7,102.93,442.65333333333336,378.4048666666667,11.309953333333333,30.484466666666663,69.65754666666666,2021-09-08 14:30:00
