time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-09-08 14:45:00,86.83076666666666,85.57078,87.06215333333333,88.38643333333333,85.67251333333334,87.77942,219.88252,221.3289333333333,142.44776,2.8943866666666667,10.074833333333334,1.8523466666666664,70.32,71.32,77.28,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,106.8575886527778,59.84835841444445,0.0007598733333333,51.60668987166666,-1677.4369494431037,25.5943,22.31328102546496,20.985861341666677,27.305423904857943,55.43,56.2,56.25,69.02,69.14,108.92,428.6426666666667,374.4823333333333,11.244966666666668,30.478426666666667,69.66416,2021-09-08 14:45:00
2021-09-08 15:00:00,86.86364,85.30216,87.02638666666667,88.15662,85.61114,87.76726000000001,219.59615333333332,221.2489,142.21813333333333,2.85518,10.072846666666669,1.8477533333333331,70.34,71.53,77.99,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,94.52989317321428,58.474557155952375,0.0007426148809523,51.64057727321429,-1264.9586425904315,26.111,22.470113978930783,21.086335100000007,27.71007781013424,56.07,56.69,56.97,68.01,68.63,106.44,421.9306666666667,373.8183333333333,11.441213333333334,30.479746666666664,69.66247333333334,2021-09-08 15:00:00
2021-09-08 15:15:00,86.85384666666667,85.16253333333334,86.98203333333332,88.05841333333333,85.50725333333334,87.72769333333333,220.36541333333332,221.59722,143.25498666666667,2.8175533333333336,10.367166666666666,1.83664,70.44,71.81,79.03,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,99.0500576127778,58.2842465661111,0.0004711072222222,51.53585236166667,-1255.6056757129334,26.6336,22.65247797053985,21.182716258333336,27.14664074668804,57.5,57.63,57.76,65.33,64.4,197.0,487.218,423.3636666666667,12.23056,30.480726666666666,69.66192,2021-09-08 15:15:00
2021-09-08 15:30:00,86.8568,85.96110666666667,86.9311,87.96184,85.80674666666667,87.66033333333333,219.76665333333327,221.5514533333333,142.36135333333334,2.8809533333333333,10.21154,1.89382,70.66,72.09,78.1,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,152.46152788333333,59.68303313777777,0.0001174899999999,51.54495906555555,-2916.5169966009003,24.4034,22.91756958913129,21.3106101,25.43631228766964,57.03,56.98,56.41,75.11,66.27,297.0,765.5353333333334,593.4203333333334,12.41982,30.48678,69.65942,2021-09-08 15:30:00
2021-09-08 15:45:00,86.81952,86.36192666666666,86.93308,87.92221333333333,86.09466666666667,87.63056,219.46125333333333,222.49481333333333,142.55944666666667,2.824113333333333,10.31796,1.9232266666666664,70.71,72.25,77.78,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,143.970722735,59.729643179444444,0.0004793438888888,51.34057622833333,-2702.3175611553747,24.0871,22.91510598299772,21.33061904166667,25.527648601691737,56.62,56.54,56.21,68.46,66.67,235.0,720.4346666666667,560.0580000000001,12.064566666666668,30.48012,69.65835999999999,2021-09-08 15:45:00
2021-09-08 16:00:00,86.83119333333335,86.33189333333333,86.86236000000001,87.90459333333334,86.05562,87.57547333333333,220.0887066666667,222.57066666666665,142.75938666666667,2.903693333333333,10.135986666666668,1.8589733333333331,70.78,72.36,77.82,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,118.46969873,58.792801742777776,0.0009569827777777,51.655712295,-2123.672307333797,22.4616,22.938161299953663,21.33412585,25.603383773602783,56.74,56.71,56.6,68.39,70.47,213.0,622.38,505.7963333333333,11.98264,30.481266666666667,69.65629333333332,2021-09-08 16:00:00
2021-09-08 16:15:00,86.80083333333333,86.25057333333332,86.84614,87.85288666666666,86.01281333333333,87.54028,221.22232666666665,222.83944,143.8613,2.9393866666666666,10.115746666666666,1.8055466666666669,70.84,72.5,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,110.58494924,57.91609117555556,0.0002954805555555,51.39708927555555,-1825.151662390667,21.5487,23.007776222675545,21.40477853333333,25.62940343171107,57.31,57.4,57.36,74.4,67.25,202.0,599.612,494.77,12.394206666666664,30.47825333333333,69.65845333333333,2021-09-08 16:15:00
2021-09-08 16:30:00,86.81388,86.20317333333332,86.82391333333334,87.87777333333334,86.01849333333332,87.53604666666666,221.60448666666667,222.71646666666663,143.98489333333333,2.86378,10.454186666666669,1.8665333333333332,70.92,72.65,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,109.13963448035716,57.53001271904761,0.000393469047619,51.20221003809524,-1489.173432058953,22.9445,23.097806721874804,21.444373191666667,25.67650483962808,58.2,58.29,58.38,62.35,60.68,192.0,576.234,474.5908,12.855046666666665,30.48446,69.65656666666668,2021-09-08 16:30:00
2021-09-08 16:45:00,86.75275333333335,86.11608666666666,86.80724000000001,87.81888000000001,86.0462,87.52606,221.56026666666668,223.39646666666667,144.00278666666665,2.848006666666667,10.278793333333336,1.8670066666666665,71.01,72.8,77.94,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,104.83677455222222,57.47928648222221,-0.0002906044444444,51.32281270555555,-1419.694036631416,22.3645,23.22663186686321,21.536051891666663,25.62161569980401,58.69,58.67,58.74,66.73,71.38,187.0,568.7446666666667,473.2552666666666,13.306873333333334,30.477373333333333,69.6597,2021-09-08 16:45:00
2021-09-08 17:00:00,86.80068666666666,86.10215333333333,86.81592666666667,87.83728666666666,86.10209333333334,87.45128666666666,220.89569333333333,222.61876,143.64522666666664,2.86294,10.249633333333332,1.84068,71.12,72.93,77.95,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,102.21598572833334,57.26489702555556,0.0007115538888888,51.48203982,-1201.2321744467995,22.6609,23.350372306961617,21.608393258333344,25.61639378601228,59.42,59.41,59.58,65.52,61.85,177.0,562.8113333333333,466.8340666666667,13.816073333333334,30.480466666666665,69.65768,2021-09-08 17:00:00
2021-09-08 17:15:00,0.6182933333333334,0.6132666666666666,86.77546000000001,0.60582,86.09966,87.40692666666668,221.04962,223.55008,143.90546666666663,2.9230733333333334,10.305573333333331,1.82714,71.23,73.06,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.87522625059523,59.33244629107144,-0.0011242398809523,51.4076113654762,,23.3219,23.340058002403907,21.6247736,25.57727763848692,60.09,59.96,60.34,67.77,68.05,165.0,532.4566666666667,448.6212,14.153286666666666,30.47993333333333,69.65689333333333,2021-09-08 17:15:00
2021-09-08 17:30:00,0.6179600000000001,0.6125266666666666,86.78214,0.6064933333333333,86.16598666666667,87.45739999999999,219.78084,222.16227333333333,142.90788,2.905486666666667,10.154326666666666,1.7975666666666668,71.32,73.17,77.95,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.2712452845238,60.62903873809524,-0.0007832601190476,51.494704933928574,-781.4119732184317,23.275,23.389138644181003,21.65164553333333,25.57727763848692,60.83,60.65,61.09,67.67,68.86,162.25,516.2686666666666,441.3453333333334,14.561086666666666,30.48244,69.65903333333334,2021-09-08 17:30:00
2021-09-08 17:45:00,0.6199,0.6147866666666667,86.72210666666666,0.60814,86.21481999999999,87.48691333333333,220.41163333333333,222.15298,143.0193866666667,2.90852,10.147146666666666,1.79794,71.4,73.28,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.2371897,60.717534433888886,-0.0012371627777777,51.394565988333326,-931.6659046003208,23.4439,23.446043041619248,21.688598425,25.611260927022613,61.45,61.36,61.76,70.04,64.85,146.54,500.676,428.5384,15.093706666666666,30.47856,69.66072,2021-09-08 17:45:00
2021-09-08 18:00:00,0.6167733333333333,0.6110333333333333,86.72906666666667,0.6042666666666666,86.19569333333334,87.45091333333333,220.63673333333327,224.0223333333333,143.63316,2.89948,10.19006,1.8351133333333327,71.47,73.4,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.39111441333333,60.419014112777774,-0.0013334177777777,51.226781743333326,-539.3700892620082,20.8744,23.510305752285436,21.756564374999996,25.535517095580133,62.44,62.21,62.81,68.39,68.7,141.34,484.1566666666666,418.1280666666667,15.41654,30.487033333333333,69.65416,2021-09-08 18:00:00
2021-09-08 18:15:00,0.6231466666666667,0.6176133333333333,86.60923333333334,0.6105533333333334,86.30835333333333,87.34993333333334,184.51848666666663,188.49032,147.04302,1.3671,8.599060000000001,1.30398,71.62,73.45,76.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,122.71866571666666,61.78486011055556,0.0001414544444444,51.88424507722222,-2338.142406094916,20.7146,23.487160222773184,21.776417233333337,24.171160936175227,61.09,60.85,60.25,68.21,71.46,287.0,623.1759999999999,494.4327333333333,15.55154,30.47584,69.65920666666668,2021-09-08 18:15:00
2021-09-08 18:30:00,0.6244066666666667,0.6181933333333334,86.64668,0.61092,87.28448666666667,87.35611333333333,181.15212666666667,185.76138,147.12562,1.2813,8.469506666666666,1.3749333333333331,71.46,73.3,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,198.10379593944444,62.98082150833333,0.0005703466666666,51.60654652611111,-3308.828222863784,20.1418,23.316940075456444,21.713030616666654,22.659679059143173,59.94,59.6,58.9,65.81,62.61,289.0,916.5686666666668,664.6992666666666,14.108373333333333,30.48373333333333,69.65847333333333,2021-09-08 18:30:00
2021-09-08 18:45:00,0.62598,0.6210733333333334,86.69387333333334,0.6130933333333334,86.96697333333333,87.38322,182.20597333333336,185.61559333333332,147.8569466666667,1.2741333333333336,8.643566666666667,1.30728,71.3,73.05,73.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,162.2119159811111,62.41525108111112,-0.0008973494444444,51.66007363611111,-2466.993353322091,20.4154,23.12108857429536,21.64017301666667,22.54118258236889,58.7,58.43,58.33,70.26,63.26,190.0,669.4653333333333,512.7909333333333,13.20218,30.48785333333333,69.65374666666666,2021-09-08 18:45:00
2021-09-08 19:00:00,0.62642,0.6219066666666666,86.72016,0.6135066666666666,86.58513333333333,87.43998666666667,182.3879266666667,185.10037333333327,148.23054666666667,1.25966,8.748240000000001,1.3231666666666666,71.11,72.86,73.62,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,128.0822557788889,61.58859582833334,-2.596888888888871e-05,51.698557533888895,-1765.6699677993831,19.7712,22.9999469099202,21.553409441666663,22.68269682254993,58.41,58.41,58.48,71.94,70.09,145.64,564.1306666666666,456.1924666666666,13.084733333333334,30.48587333333333,69.65288000000001,2021-09-08 19:00:00
2021-09-08 19:15:00,0.62718,0.62218,86.75731333333333,0.61418,86.60289333333334,87.49198666666666,45.58408666666666,45.79014666666667,17.15506,1.27004,8.647973333333333,1.3263066666666667,70.95,72.71,73.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.53214534464284,60.921624939285714,0.0035803785714285,51.67839038035714,-1128.8592052112783,19.038,22.830074040364707,21.398709383333337,22.932344699353337,58.92,59.04,59.38,68.67,69.39,123.34,458.584,391.4882,13.30286,30.481,69.66174,2021-09-08 19:15:00
2021-09-08 19:30:00,0.6259133333333333,0.62124,86.7654,0.6129333333333332,86.61914666666667,87.51329333333334,35.64974666666667,35.60624666666667,7.739786666666666,1.26314,8.547706666666667,1.33356,70.72,72.43,73.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.09202835722222,60.53222508388889,0.0029701322222222,51.654158985555554,-906.9536895462552,18.1607,22.66545913615704,21.30197365833333,22.8112949158961,59.54,59.8,60.16,68.75,65.41,106.42,432.766,374.2462666666667,13.797666666666666,30.47972,69.66297333333334,2021-09-08 19:30:00
2021-09-08 19:45:00,0.6259133333333333,0.6204133333333334,86.73789333333335,0.6133133333333334,86.54149333333334,87.45950666666666,36.13438,35.69983333333333,7.754253333333334,1.2214666666666667,8.64388,1.2532066666666668,70.53,72.27,73.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.78675297261904,60.13442237619047,0.0026181761904761,51.61645765178571,-487.2674555246298,17.3694,22.500948473306494,21.135020675000007,22.83970815439892,60.29,60.33,60.86,68.78,68.11,105.99,422.676,363.211,14.215426666666668,33.19244,69.65628,2021-09-08 19:45:00
2021-09-08 20:00:00,0.6275,0.6219,86.72193333333333,0.6135266666666667,86.56115333333334,87.47990666666666,36.14672666666667,35.57428,7.898293333333333,1.24208,8.743426666666666,1.2562866666666668,70.47,72.17,73.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.81145648269232,59.80602203589743,0.0022856608974358,51.64988816794872,-12.692624499462124,17.4741,22.48553078874892,21.13142880833333,22.8294173372978,62.3,62.21,62.83,68.24,67.34,106.57,421.8566666666667,362.1876666666666,15.3096,56.68922,69.61418666666667,2021-09-08 20:00:00
2021-09-08 20:15:00,0.62656,0.6224266666666666,86.76422666666667,0.6136533333333334,86.58184,87.55519333333334,36.17265333333333,35.34484,7.862833333333333,1.2781,8.723273333333333,1.2995066666666666,70.46,72.23,73.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.717836825,59.54145234642857,0.0017277208333333,51.49036416547619,-12.804781608815656,16.5582,22.536926492307146,21.196768275000004,22.9424255959168,63.43,63.26,63.9,67.9,67.19,105.52,425.078,358.3036,16.40834,72.16673999999999,69.57686666666667,2021-09-08 20:15:00
2021-09-08 20:30:00,0.6275066666666667,0.6212066666666666,86.72355333333333,0.6147533333333333,86.57728666666667,87.55330666666667,36.07582,35.63504666666667,7.852639999999999,1.24336,8.699966666666667,1.34272,70.46,72.26,73.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.73625786666668,59.61873156346154,0.0027433814102564,51.57342292115384,-12.214789391965525,16.7906,22.58319104418763,21.251951325,23.004419568192247,64.25,64.06,64.61,68.23,68.31,105.17,426.5586666666667,359.08893333333333,17.069466666666663,85.25632666666667,69.55308666666666,2021-09-08 20:30:00
2021-09-08 20:45:00,0.6277466666666667,0.6221666666666666,86.75189333333333,0.61496,86.62660666666667,87.58564,36.50237333333334,35.652460000000005,7.8542,1.2430533333333331,8.690473333333333,1.2959,70.55,72.36,73.69,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.70847290833332,59.02696987559524,0.0031401142857142,51.45168393571429,-11.391136351125368,16.3553,22.657870171352958,21.297465008333337,23.012039979782344,65.16,64.91,65.54,68.08,67.6,105.9,428.54066666666665,362.4130666666667,17.686233333333334,96.07002,68.43646,2021-09-08 20:45:00
2021-09-08 21:00:00,0.6269866666666667,0.6214666666666666,86.71039333333333,0.6143533333333333,86.60309333333333,87.50661333333333,36.37998,35.461713333333336,7.855846666666666,1.2815533333333335,8.685733333333333,1.2981466666666668,70.62,72.44,73.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.58428188611111,58.56115803277778,0.0019524861111111,51.34476722611111,-10.591917529520169,16.8366,22.719582982431746,21.359349191666656,22.98629421591733,66.09,65.77,66.41,67.73,66.21,104.95,429.4206666666667,331.9381333333333,18.25953333333333,97.54750666666668,56.67751333333333,2021-09-08 21:00:00
2021-09-08 21:15:00,0.62962,0.6214666666666666,0.6025933333333333,0.6145933333333333,0.6152599999999999,0.62628,35.812000000000005,36.15142,7.836153333333333,1.2694733333333337,8.723506666666667,1.292,70.59,72.46,73.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.50961125535714,57.97611778809524,-0.0025638619047619,51.39120211845238,-10.30121604274694,15.9022,22.698765504176947,21.347995058333336,22.939958743017318,66.93,66.48,67.1,66.84,68.71,105.23,427.77333333333337,243.65320000000003,18.700553333333332,97.54822666666664,42.38466,2021-09-08 21:15:00
2021-09-08 21:30:00,0.6287933333333334,0.62146,0.6004333333333334,0.6151599999999999,0.6041533333333333,0.6242333333333333,36.116546666666665,35.56396666666667,7.826133333333333,1.2595733333333332,8.718473333333332,1.2625066666666669,70.58,72.43,73.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.45762570892856,57.89407937619048,-0.0024392351190476,51.38821363571429,-9.79418536573512,15.6047,22.68603020998688,21.364059541666663,22.857606211746543,67.14,66.72,67.32,67.43,66.11,105.06,427.0286666666667,161.11360000000002,18.790386666666667,97.54565333333332,33.092220000000005,2021-09-08 21:30:00
2021-09-08 21:45:00,0.6290066666666667,0.6214999999999999,0.60224,0.6147866666666667,0.5808599999999999,0.6252466666666667,35.79295333333334,35.87188666666667,7.793553333333333,1.29986,8.704313333333333,1.29652,70.5,72.4,73.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.52816477738097,57.81598946488095,-0.0021201541666666,51.42883292440475,-9.420561579928362,15.2803,22.66056585299833,21.338995024999992,22.759613043250624,67.11,66.68,67.3,67.68,66.62,104.91,430.2913333333333,119.87526666666666,18.68332666666667,97.54319333333332,29.5523,2021-09-08 21:45:00
2021-09-08 22:00:00,0.6294733333333333,0.6213333333333334,0.60034,0.6146133333333333,0.5779333333333334,0.6226400000000001,36.54743333333333,35.30939333333333,7.882053333333333,1.291486666666667,8.811119999999999,1.3127133333333334,70.45,72.36,72.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.39773037916666,57.76764261785714,-0.0027171077380952,51.396565716666665,-9.255731636222722,15.8772,22.631908377469586,21.321565041666663,22.6107098226762,66.99,66.61,67.19,67.19,69.8,105.13,430.63866666666667,119.964,18.573066666666666,97.54682,29.54416666666667,2021-09-08 22:00:00
2021-09-08 22:15:00,0.6281533333333333,0.6214066666666667,0.6010333333333333,0.6147733333333334,0.57912,0.62302,35.50179333333333,36.05814,7.834526666666666,1.2837733333333332,8.713526666666667,1.2978200000000002,70.39,72.3,72.81,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.58049355833332,57.97325368722223,-0.0025539511111111,51.39169469555556,-8.932754388834399,15.9233,22.572909338193824,21.31475415833332,22.57986426986406,66.93,66.55,67.14,67.23,67.7,105.54,432.1313333333334,129.466,18.51444,97.54434,31.84808,2021-09-08 22:15:00
2021-09-08 22:30:00,0.62878,0.62122,0.6030133333333333,0.61392,0.5807133333333333,0.6250199999999999,36.17799333333333,35.61439333333333,7.832706666666667,1.2653933333333331,8.799119999999998,1.3212333333333333,70.36,72.23,72.66,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.76013095119048,57.73907464226191,-0.0022771934523809,51.425949465476194,-8.41300048281,15.6899,22.572909338193824,21.29687725,22.484646539165624,66.96,66.61,67.08,67.43,68.59,104.58,431.34,134.7282,18.54202666666667,97.54139333333332,32.12418,2021-09-08 22:30:00
2021-09-08 22:45:00,0.62958,0.6206600000000001,0.6018333333333333,0.61332,0.5795333333333333,0.624,35.9212,35.774966666666664,7.763433333333333,1.2675933333333331,8.643646666666665,1.2762,70.34,72.21,72.54,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.55632395357144,57.50925571904761,-0.0030847214285714,51.308152271428575,-8.064160103175583,15.8495,22.536926492307146,21.269978725,22.415414234355467,67.02,66.65,67.28,67.62,69.09,105.04,430.4793333333333,120.5454,18.645566666666664,97.54173333333333,29.62181333333333,2021-09-08 22:45:00
2021-09-08 23:00:00,0.6290533333333334,0.6218733333333333,0.6017399999999999,0.6156533333333333,0.58228,0.6349133333333333,36.14640666666666,35.78365333333333,7.762793333333334,1.2639666666666665,8.689333333333334,1.3374,70.33,72.17,72.4,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.40580700119048,57.695039545238096,-0.0025428511904761,51.31342878571429,-7.724928878825262,16.2022,22.542066602286862,21.293294516666663,22.36133553750011,67.1,66.79,67.32,67.23,68.54,104.36,431.15866666666665,92.11966666666667,18.704066666666662,97.53968666666668,26.652126666666668,2021-09-08 23:00:00
2021-09-08 23:15:00,0.6280466666666666,0.621,0.6027066666666666,0.6137733333333333,0.5820266666666666,0.6245999999999999,35.91613333333333,35.93696,7.861706666666667,1.2713800000000002,8.709813333333333,1.3426933333333333,70.31,72.13,72.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,94.91932669642856,57.570972950000005,-0.0013707529761904,51.26562018273809,-7.565562086389507,15.822,22.516367036152246,21.276512641666667,22.30726104407455,67.14,66.79,67.29,67.22,68.29,105.19,428.8253333333333,72.79580000000001,18.71516666666667,97.54708666666669,23.62888,2021-09-08 23:15:00
2021-09-08 23:30:00,0.62998,0.62186,0.6009533333333333,0.6145933333333333,0.5825533333333334,0.6243599999999999,36.869173333333336,35.23025333333333,7.824906666666666,1.29138,8.727653333333334,1.30426,70.29,72.12,72.14,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,94.95858480416668,56.02728348035715,-0.000608919047619,51.15397413928571,-7.210635403359091,16.828,22.50365164903104,21.267664916666664,22.253482644909752,67.15,66.79,67.32,67.39,67.48,105.17,429.17533333333336,59.8294,18.710553333333333,97.53581333333334,21.013213333333333,2021-09-08 23:30:00
2021-09-08 23:45:00,0.62942,0.6222799999999999,0.6013866666666666,0.61472,0.5816199999999999,0.62486,35.43255333333333,35.79966,7.894606666666666,1.2876133333333333,8.6147,1.28856,70.27,72.11,72.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,94.93584377115384,56.06909782692307,-0.0021696807692307,51.18840130705128,-6.888828399120299,16.3065,22.500948473306494,21.24348439166668,22.19942221684721,67.14,66.77,67.28,67.1,67.02,103.51,429.4093333333333,50.352066666666666,18.68334666666667,97.54498666666667,18.64988,2021-09-08 23:45:00
2021-09-09 00:00:00,0.6282333333333334,0.6207999999999999,0.6033266666666666,0.6135466666666667,0.5825533333333334,0.6251599999999999,35.74242666666667,35.465226666666666,7.867846666666667,1.3192533333333334,8.782453333333333,1.3238266666666665,70.22,72.07,71.9,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.0604851202381,56.63068516428572,-0.0028421029761904,51.21798817559524,-6.79413562863743,16.1307,22.475252818562524,21.231274441666677,22.13237896562265,67.04,66.7,67.18,66.82,68.26,105.9,431.04266666666666,44.72586666666667,18.63912,97.54356666666666,17.143440000000002,2021-09-09 00:00:00
2021-09-09 00:15:00,0.6304666666666667,0.6222,0.6004733333333333,0.61522,0.5811666666666666,0.6226066666666666,36.15850666666667,36.116,7.90448,1.3012,8.685793333333333,1.2596999999999998,70.14,72.01,71.79,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.29724499523807,56.68204387202381,-0.0020194202380952,51.23562323035714,-6.566938472956172,15.7431,22.44955958707993,21.22663928333333,22.009835041220697,66.88,66.55,67.11,67.91,68.34,104.8,431.768,37.95693333333334,18.554426666666664,97.54182,15.889746666666667,2021-09-09 00:15:00
2021-09-09 00:30:00,0.6287400000000001,0.6220066666666667,0.6017266666666666,0.6144733333333333,0.5828399999999999,0.6243066666666667,36.02813333333334,35.44882666666667,7.893906666666667,1.28434,8.7913,1.2917466666666668,70.08,71.97,71.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.36601691904762,56.78277560178572,-0.0021586101190476,51.18365550595239,-6.224109201879594,15.7915,22.42116167787969,21.207835008333333,21.966067094576715,66.7,66.37,66.95,67.78,65.71,105.73,434.006,37.9498,18.448046666666663,97.53976,15.89304,2021-09-09 00:30:00
2021-09-09 00:45:00,0.6290533333333334,0.6215133333333333,0.6021266666666667,0.6141133333333334,0.5827733333333334,0.6249066666666666,36.046126666666666,35.84892,7.81158,1.2850933333333332,8.736786666666665,1.28952,70.03,71.94,71.51,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.26402810119046,56.82463369404762,-0.0023386696428571,51.23314042678572,-6.264762773207747,15.7315,22.38276840824318,21.18326766666667,21.89425490197243,66.54,66.25,66.79,67.75,66.63,105.66,432.9553333333333,38.3022,18.33296,97.53754,15.951713333333334,2021-09-09 00:45:00
2021-09-09 01:00:00,0.6293533333333333,0.6207999999999999,0.6012799999999999,0.6135866666666666,0.58192,0.6241133333333334,36.32889333333333,35.730866666666664,7.830553333333333,1.307,8.652533333333334,1.3002733333333334,69.99,71.9,71.37,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.22627585055557,56.87181338722222,-0.0027884677777777,51.23897637,-5.994797752337019,15.6234,22.341674106292032,21.143817458333334,21.79169363037425,66.4,66.07,66.64,68.05,68.0,105.54,432.17,39.44053333333333,18.231186666666662,97.54354,17.142346666666665,2021-09-09 01:00:00
2021-09-09 01:15:00,0.6289933333333334,0.62196,0.6019,0.6155866666666667,0.5830866666666666,0.6249266666666667,37.11616,35.255073333333335,7.80716,1.2967799999999998,8.713546666666668,1.3356733333333333,69.92,71.85,71.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.29175866923076,56.30728348910256,-0.0017716775641025,51.23694788461538,-5.808007467569453,15.6903,22.3184172617506,21.132928841666665,21.73017204808553,66.28,65.97,66.5,68.18,68.7,106.61,432.8853333333333,44.15046666666667,18.16788,97.54312666666668,19.13256,2021-09-09 01:15:00
2021-09-09 01:30:00,0.6287933333333334,0.6212933333333334,0.6029733333333334,0.61444,0.5832733333333333,0.6253133333333333,37.04757333333334,35.10236666666666,7.808746666666667,1.2760399999999998,8.718833333333333,1.3172266666666668,69.87,71.76,71.14,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.47502781964286,56.207231791666665,-0.0026399494047619,51.21717535119048,-5.54742290879968,15.5232,22.29031463743786,21.1052409,21.65841088822725,66.23,65.9,66.43,67.83,68.75,105.54,431.94,53.62786666666667,18.10266,97.54072666666669,21.31765333333333,2021-09-09 01:30:00
2021-09-09 01:45:00,0.6296933333333333,0.6211533333333333,0.60092,0.6139666666666667,0.58102,0.6232,36.153893333333336,36.121433333333336,7.88546,1.2673733333333332,8.7235,1.2751666666666668,69.81,71.74,71.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.32359960892856,56.17159846130953,-0.0026098684523809,51.25810552083334,-5.4066235996393175,16.5521,22.257083331613444,21.127858566666664,21.632785496348333,66.25,65.94,66.45,67.98,67.29,105.41,431.098,61.86713333333333,18.151766666666667,97.54597333333332,22.978086666666663,2021-09-09 01:45:00
2021-09-09 02:00:00,0.62898,0.6227266666666667,0.6015,0.6147866666666667,0.5828933333333333,0.62438,37.11871333333333,35.89582666666667,7.8091,1.2762066666666667,8.710213333333334,1.3047333333333335,69.74,71.71,70.9,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.15149140297618,56.21762355476192,-0.0013566886904761,51.25076070178572,-5.328466013759474,16.1618,22.238964389006583,21.12495155,21.571292133172108,66.3,65.97,66.55,67.96,68.65,105.6,431.56666666666666,65.77446666666667,18.224506666666667,97.53967333333334,23.53836666666667,2021-09-09 02:00:00
2021-09-09 02:15:00,0.6286666666666666,0.6215266666666667,0.6017533333333333,0.6144666666666667,0.58236,0.6244533333333333,35.944653333333335,35.76424,7.875106666666666,1.2733266666666665,8.742586666666666,1.3117866666666669,69.71,71.64,70.81,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.21240721,56.02459134944444,-0.0013024461111111,51.20206818277778,-5.204698023712841,17.3551,22.221143381037336,21.125825641666665,21.5173065365949,66.29,65.97,66.5,68.03,67.2,105.9,430.87466666666666,65.58526666666667,18.27375333333333,97.54048666666668,23.534873333333334,2021-09-09 02:15:00
2021-09-09 02:30:00,0.6300666666666667,0.6213,0.6010133333333333,0.6140399999999999,0.5819799999999999,0.6233533333333334,36.064346666666665,35.75895333333334,7.871866666666667,1.30052,8.672433333333334,1.3081,69.66,71.61,70.69,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.29468825714284,55.97749963809524,-0.0013734482142857,51.26990642738095,-5.057523683586067,16.2137,22.19819218153617,21.10987335833333,21.4995631470174,66.43,66.09,66.61,67.85,66.28,105.6,431.4713333333333,63.38473333333333,18.29042666666667,97.54346666666667,23.536746666666662,2021-09-09 02:30:00
2021-09-09 02:45:00,0.6302866666666667,0.6225533333333334,0.6014333333333333,0.6140066666666667,0.58314,0.6244,36.19612,35.75965333333333,7.906806666666667,1.2888733333333335,8.706093333333333,1.3227533333333334,69.63,71.58,70.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.2195502470238,56.01835142142857,-0.0026242434523809,51.20685893095237,-4.846959879053299,15.2512,22.18248960881226,21.092040208333326,21.471577852988677,66.61,66.25,66.79,67.71,68.88,105.17,430.352,61.4374,18.44554,97.53568,22.29136,2021-09-09 02:45:00
2021-09-09 03:00:00,0.62966,0.6218933333333333,0.6008666666666667,0.6149266666666667,0.58262,0.62358,36.40354,35.305946666666664,7.775146666666667,1.28058,8.60604,1.26756,69.69,71.56,70.59,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.31263552555556,56.0216440952381,-0.0024418363095238,51.29704392678572,-4.686905992053554,14.8584,22.16739419918269,21.07234319166667,21.414849972907348,66.62,66.23,66.79,67.57,67.3,105.02,430.29,55.90886666666667,18.460606666666664,97.53528,20.815546666666663,2021-09-09 03:00:00
2021-09-09 03:15:00,0.6301866666666667,0.62224,0.6004733333333333,0.6152666666666666,0.5835066666666666,0.6240133333333334,36.62008,35.46082,7.908073333333333,1.28052,8.73494,1.2887133333333334,69.65,71.51,70.46,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.43296283653848,56.02047256858974,-0.0036452128205128,51.27740864230769,-4.52531916479767,13.8069,22.154409480047946,21.074300941666664,21.381752774397057,66.46,66.14,66.68,67.8,68.85,105.69,432.48333333333335,50.76446666666666,18.36332666666667,97.53575333333332,20.41408,2021-09-09 03:15:00
2021-09-09 03:30:00,0.6297266666666667,0.6232066666666667,0.59984,0.6154,0.5814199999999999,0.6231066666666667,36.26096,35.387640000000005,7.785880000000001,1.28718,8.669813333333334,1.253793333333333,69.57,71.46,70.36,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.47938547976192,54.57457816607143,-0.0032314572222222,51.25852642619048,,14.8797,22.13387900203753,21.06820984166666,21.29193841646827,66.2,65.88,66.46,67.67,67.37,105.34,431.356,52.7768,18.17257333333333,97.53809333333334,22.24756,2021-09-09 03:30:00
2021-09-09 03:45:00,0.6287466666666667,0.6216866666666667,0.60224,0.6141133333333334,0.583,0.6246866666666667,36.18936,35.58896,7.919726666666667,1.317073333333333,8.771553333333333,1.2693933333333334,69.47,71.39,70.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.47196544,54.68254976111111,-0.0029902388888888,51.27922274555555,-4.187490050537889,13.7021,22.090099599083203,21.041517716666668,21.215956246705616,66.06,65.72,66.28,67.85,67.47,105.69,431.4213333333333,73.81746666666666,18.088846666666665,97.53440666666668,25.243566666666663,2021-09-09 03:45:00
2021-09-09 04:00:00,0.6293466666666667,0.6214533333333333,0.6011866666666666,0.6143666666666667,0.5840333333333334,0.62448,35.89724666666667,35.28141333333333,7.829093333333334,1.2815800000000002,8.759986666666666,1.3104533333333337,69.44,71.39,70.1,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.42227191666666,54.638652608928574,-0.0020754142857142,51.204206377976185,-4.16942797652266,14.087,22.07501937280341,21.03673324166667,21.15094051390872,66.03,65.66,66.25,68.14,66.6,105.28,431.562,103.103,18.066366666666667,97.53169333333334,28.037453333333332,2021-09-09 04:00:00
2021-09-09 04:15:00,0.6293666666666666,0.6222933333333334,0.60056,0.6151266666666667,0.5822066666666667,0.6237600000000001,35.70616666666667,35.66245333333333,7.89752,1.2771333333333332,8.771600000000001,1.27858,69.42,71.36,70.02,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.27993766166668,54.70956008111112,-0.0016467072222222,51.24202474277777,-4.090795497093946,14.0024,22.041509193676063,21.000415083333337,21.08759270743866,66.03,65.75,66.27,68.13,67.0,105.19,431.6273333333333,111.65366666666668,18.129013333333333,97.53326,29.19280666666667,2021-09-09 04:15:00
2021-09-09 04:30:00,0.6288533333333334,0.6217133333333333,0.5997,0.6140933333333333,0.5822133333333334,0.6241533333333334,36.05733333333333,35.219746666666666,7.766859999999999,1.2614866666666666,8.61828,1.2879266666666669,69.33,71.34,69.86,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.2978114095238,54.84871106130952,-0.0025087934523809,51.23288621785714,-3.933237645849384,14.7547,22.03397295543118,20.966559250000007,21.06669765462624,66.07,65.8,66.32,68.06,67.04,104.91,431.394,114.2288,18.15667333333333,97.54025333333334,29.399946666666665,2021-09-09 04:30:00
2021-09-09 04:45:00,0.6302,0.6217733333333333,0.6015,0.61486,0.5841999999999999,0.6241733333333334,36.09276,36.17442666666667,7.88862,1.2832066666666668,8.707953333333334,1.29014,69.34,71.28,69.76,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.3129421047619,54.73131646190477,-0.0029207970238095,51.16556299404762,-3.884589962913681,13.7637,22.010402855914947,20.962447399999995,21.01595483839964,66.11,65.79,66.34,68.05,68.09,105.02,430.78133333333335,117.83013333333334,18.23112666666667,97.53438666666666,29.500306666666667,2021-09-09 04:45:00
2021-09-09 05:00:00,0.6302733333333334,0.6231266666666666,0.5997199999999999,0.6162066666666667,0.58296,0.6222066666666667,36.1007,35.98806,7.871993333333333,1.24622,8.723693333333333,1.24046,69.28,71.24,69.7,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.38976535,54.84315988690476,-0.0027507660714285,51.271167204166666,-3.90769858188868,14.2071,22.00527195567236,20.964381025,20.96157735436464,66.14,65.82,66.32,67.96,67.93,105.3,431.3566666666667,122.7818,18.228706666666668,97.53438,30.162973333333333,2021-09-09 05:00:00
2021-09-09 05:15:00,0.6302800000000001,0.6224066666666667,0.6004733333333333,0.6146333333333334,0.5830066666666667,0.6233733333333333,35.78709333333334,35.99542,7.765753333333333,1.2418,8.703633333333332,1.24844,69.26,71.23,69.61,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.3701963029762,54.75677699285715,-0.0026343988095238,51.21944297440477,-3.710848644719142,14.2115,21.979618725929697,20.941913791666668,20.94388870181081,66.1,65.81,66.32,67.77,68.95,104.93,431.8473333333333,139.52053333333333,18.205406666666665,97.54111333333334,31.58134,2021-09-09 05:15:00
2021-09-09 05:30:00,0.6298666666666667,0.62168,0.60092,0.61486,0.5844400000000001,0.6243066666666667,36.10922666666667,35.16858666666667,7.852180000000001,1.2635066666666668,8.67568,1.2588,69.23,71.21,69.51,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.358440375,54.81114565119048,-0.002208194047619,51.13926688928571,-3.63649938577956,14.6233,21.966956682596845,20.923547500000005,20.8950633005004,66.23,65.83,66.42,67.22,66.4,106.85,431.764,141.7971333333333,18.290380000000003,97.52972,31.8164,2021-09-09 05:30:00
2021-09-09 05:45:00,0.6292000000000001,0.6227,0.5993666666666666,0.6149066666666666,0.5838733333333334,0.6238866666666667,35.64174,35.44496,7.788866666666666,1.2437466666666668,8.55346,1.29618,69.21,71.19,69.43,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.14186037619048,54.789591977976194,-0.0008284410714285,51.170753985714285,-3.4813001645132644,13.4105,21.95156725520235,20.91149200000001,20.867598252694503,66.24,65.84,66.43,68.14,68.73,105.3,432.80466666666666,142.7104,18.290646666666664,97.53396666666669,31.81967333333333,2021-09-09 05:45:00
2021-09-09 06:00:00,0.6257066666666666,0.6179266666666667,0.5995333333333334,0.6105733333333333,0.58346,0.6222266666666667,36.39851333333333,34.96496666666667,7.868873333333334,1.2885,8.733653333333333,1.2864533333333334,69.2,71.11,69.36,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.43829478392855,54.67326400714286,-0.0015001220238095,50.97345638214286,-3.4143589511228254,15.0924,21.936509558332148,20.90875720833333,20.844356116572044,66.25,65.87,66.43,68.16,68.13,105.14,432.3206666666667,143.84040000000002,18.284846666666667,97.53403333333334,31.81632,2021-09-09 06:00:00
2021-09-09 06:15:00,0.62604,0.61788,0.5988,0.61106,0.58316,0.6215933333333333,36.570366666666665,34.9933,7.70656,1.23886,8.760166666666667,1.3176666666666668,69.18,71.13,69.31,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.49342984642858,54.6037777625,-0.0010159142857142,50.968464967857145,-3.3129617314851565,14.4531,21.90813504043245,20.890737250000004,20.79553801511247,66.25,65.9,66.43,67.75,67.88,105.1,431.75466666666665,144.4894666666667,18.270506666666662,97.53491333333334,31.824326666666664,2021-09-09 06:15:00
2021-09-09 06:30:00,0.6248533333333334,0.6181800000000001,0.59946,0.6098533333333334,0.58296,0.62222,35.51546666666666,36.25031333333333,7.955246666666667,1.2796133333333333,8.674646666666666,1.27582,69.16,71.11,69.25,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.70670960654762,54.61728350952381,-0.0025188988095238,50.94239008452381,-3.1316436346363,14.724,21.92079065300328,20.888167541666665,20.77786597471902,66.3,66.0,66.44,67.68,68.24,106.44,433.102,144.91766666666666,18.35258,97.53434,31.81467333333333,2021-09-09 06:30:00
2021-09-09 06:45:00,0.6229600000000001,0.6149266666666667,0.59826,0.6079066666666667,0.5812333333333334,0.6199866666666666,36.41156,34.92108666666666,7.888066666666666,1.2798,8.754506666666666,1.25904,69.13,71.05,69.21,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.98652457023807,54.54154723214286,-0.0024531351190476,50.80213802976191,-2.998028285877571,14.2873,21.90267161402852,20.88261264166667,20.78530861132367,66.32,65.97,66.48,68.06,67.65,104.84,432.11733333333336,145.4487333333333,18.353446666666667,97.53992666666666,31.815426666666667,2021-09-09 06:45:00
2021-09-09 07:00:00,0.6232399999999999,0.6140000000000001,0.5972666666666666,0.6065666666666666,0.58254,0.62,35.7785,35.47867333333333,7.821793333333333,1.2567066666666666,8.770819999999999,1.2740533333333337,69.11,71.04,69.2,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.08951578222222,54.513844523888885,-0.00154547,50.71965286055556,-3.0343845703538013,13.4615,21.90027457545517,20.854623416666666,20.767637516545733,66.33,66.01,66.47,67.96,68.03,104.97,432.23066666666665,144.29513333333335,18.352953333333332,97.53758,31.81535333333333,2021-09-09 07:00:00
2021-09-09 07:15:00,0.6205333333333333,0.6155333333333334,87.61188666666666,0.6114933333333333,88.17478,88.68085333333333,35.83129333333333,35.19271333333334,7.858193333333333,1.2947933333333337,8.728053333333332,1.2806266666666666,69.33,71.13,69.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.73063314642856,54.39458488095239,0.0199757017857142,50.74954669166666,-2.763611113185265,14.1913,21.966956682596845,21.105432558333327,21.320300896132323,94.55,66.02,96.1,102.07,64.02,78.07,411.9146666666667,141.68053333333333,18.38032666666667,97.53776666666666,31.811226666666663,2021-09-09 07:15:00
2021-09-09 07:30:00,0.6185066666666666,0.6135466666666667,87.45793333333333,0.6098266666666666,87.60849333333334,88.32065333333334,36.11277333333333,35.58237999999999,7.911366666666667,1.2654266666666667,8.772713333333334,1.2191800000000002,69.87,71.23,70.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.52607742976193,54.51455827202381,0.0250737214285714,50.70394475416666,-2.617284057189053,14.5368,22.082558962703445,21.314285608333325,21.71753269746381,96.17,66.18,76.44,71.63,68.21,81.98,422.2533333333333,135.86533333333333,18.45736,97.53614666666668,30.63664,2021-09-09 07:30:00
2021-09-09 07:45:00,0.6199666666666667,0.6134333333333333,87.07199999999999,0.6061,87.29153333333333,87.85080666666666,35.85294666666666,35.09956666666667,7.927666666666666,1.2848666666666666,8.75022,1.2654666666666663,70.18,71.34,70.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.9412221948718,54.50919793076923,0.0148339102564102,50.75794802564102,-2.4298535540607684,13.7787,22.161956017810667,21.379593833333328,21.653285659861183,87.57,66.36,67.08,44.88,68.06,80.41,373.57866666666666,82.3914,18.49864,97.53520666666668,28.930253333333333,2021-09-09 07:45:00
2021-09-09 08:00:00,0.6192733333333333,0.6141666666666666,86.89760666666666,0.6058800000000001,87.17851333333333,87.77716666666667,35.945033333333335,35.76631333333333,7.864726666666667,1.2594666666666667,8.76376,1.2569666666666668,70.36,71.51,70.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.25861107083334,54.35040258988095,0.0053287226190476,50.77812031845239,-2.429473986496677,14.4055,22.241679950203547,21.387583225000004,21.54842062467236,68.9,66.38,66.95,45.38,66.68,104.56,389.6186666666666,79.6186,18.51531333333333,97.53731333333332,26.764433333333333,2021-09-09 08:00:00
2021-09-09 08:15:00,86.95727333333333,88.01888000000001,86.93272666666667,87.99311333333334,87.22431333333334,87.83945333333332,162.94117333333332,165.18453333333335,138.68995333333334,1.28826,8.648566666666666,1.3497266666666663,70.38,71.67,70.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.38416390416668,54.37200134761905,0.0020780428571428,50.64487758154762,-2.297492495928178,14.5676,22.413870193586035,21.450169366666664,21.596913077082377,67.04,66.39,66.9,68.55,66.45,105.0,408.124,92.62106666666666,18.485106666666663,97.53924,26.59392,2021-09-09 08:15:00
2021-09-09 08:30:00,87.17898666666666,87.92653999999999,86.88968666666666,87.90003333333334,87.22714666666667,87.78336666666668,171.37044666666668,173.99834,147.57647333333335,1.2442,8.673926666666667,1.3200466666666666,70.41,71.85,70.34,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.87913874285714,54.428199967261904,0.0022215648809523,50.8349847,-2.157770141582077,15.2809,22.62946367109112,21.521325408333336,21.80194832319069,66.65,66.32,66.79,67.91,68.41,105.45,431.7946666666666,104.21926666666668,18.38946,97.53616,25.703713333333333,2021-09-09 08:30:00
2021-09-09 08:45:00,86.97463333333333,87.78486666666666,86.9083,87.48472666666666,87.17292666666667,87.69713333333334,171.90768,175.22514,148.32187333333334,1.2724466666666667,8.649040000000001,1.2970266666666668,70.5,72.1,70.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.0717730297619,54.41155971309524,0.0014793857142857,50.65828116845239,-1.9054806665169768,14.7187,22.82492820385289,21.621622508333328,21.99684872104342,66.61,66.3,66.76,67.6,68.32,104.56,431.0733333333334,103.3054,18.33342,97.53798666666668,25.70214,2021-09-09 08:45:00
2021-09-09 09:00:00,86.92122666666666,87.68602666666668,86.87778666666667,87.34708666666667,87.12051333333334,87.60560000000001,171.43720666666667,175.4500666666667,149.00544,1.2542533333333334,8.653553333333333,1.2236200000000002,70.68,72.33,70.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.0338662572222,54.34088417500001,0.0004824088888888,50.68193363555556,-1.7601950671496698,16.1985,23.015395786910855,21.720101308333327,22.23052385657627,66.62,66.31,66.85,68.73,67.5,104.58,431.7626666666666,102.6186,18.36914,97.53224,25.7073,2021-09-09 09:00:00
2021-09-09 09:15:00,86.76915333333334,87.61398666666668,86.87195333333334,87.27928666666666,87.0654,87.53286666666666,221.62035333333333,224.9078333333333,148.21602666666666,2.8197533333333333,10.217253333333334,1.7391933333333334,70.88,72.63,71.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.94997144777776,54.16333835111111,-0.0001853833333333,50.601205007777786,-1.6095813409891908,16.8132,23.293649513117145,21.779939633333345,22.63127552182237,66.74,66.43,66.95,68.49,68.42,106.01,430.252,98.4364,18.450280000000003,97.54082666666666,25.34903333333333,2021-09-09 09:15:00
2021-09-09 09:30:00,86.70249333333332,87.44984,86.86197333333332,87.34534666666667,87.08076,87.52726666666668,225.71706666666665,228.82116666666667,148.35935333333333,2.88336,10.331733333333334,1.77372,71.05,72.86,71.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.98105431055556,54.30252041944445,-0.0003283466666666,50.75917875555556,-1.2550314877997235,17.156,23.46902140111331,21.878206333333345,23.061064955756933,66.79,66.52,66.99,68.24,67.8,104.27,431.5506666666667,77.0718,18.52844,97.52985333333332,23.743566666666663,2021-09-09 09:30:00
2021-09-09 09:45:00,86.69616666666667,87.07083333333334,86.8373,87.31811333333333,86.94499333333333,87.53648,224.7365,228.67165333333327,147.7154933333333,2.9400600000000003,10.141106666666667,1.7585866666666663,71.18,73.14,72.51,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.66063023928572,54.67716123333333,0.000597400595238,50.92574320178572,-0.921007467084616,17.8732,23.61355136327597,21.945557674999996,23.548057090542382,66.96,66.66,67.17,68.18,68.98,104.36,433.228,42.3384,18.584073333333333,97.54240666666666,21.024066666666663,2021-09-09 09:45:00
2021-09-09 10:00:00,86.73855333333333,86.99011333333333,86.81174666666668,87.30408000000001,86.76819333333333,87.4268,225.0181333333333,227.44604666666663,147.8444,2.87156,10.431706666666663,1.8109266666666668,71.33,73.38,73.25,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.3540795672619,56.02340447261905,-7.6422619047619e-05,51.0980026202381,-1943.351910660756,19.1524,23.7659931732407,22.00829248333334,24.12711866281404,67.32,67.01,67.47,70.39,71.05,108.31,433.164,42.92533333333333,18.811706666666662,91.10716666666669,21.577980000000004,2021-09-09 10:00:00
2021-09-09 10:15:00,86.75724666666666,87.00587333333333,87.02928,87.32962,86.99214,87.45641333333333,223.9206,225.65330666666665,146.42525333333333,2.890893333333333,10.231773333333331,1.8473133333333327,71.3,72.82,72.55,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,154.30159275111112,59.37333229055556,0.0002963855555555,51.09803935944444,-4095.674723340239,18.8559,23.185400017924906,21.90101825,22.8294173372978,60.05,57.84,58.32,72.56,168.0,307.0,814.632,607.7564,15.06412,30.47363333333333,69.66427999999999,2021-09-09 10:15:00
2021-09-09 10:30:00,86.78477333333333,87.3808,87.38376666666666,87.56944,87.18959333333333,87.51658666666667,223.62610666666663,226.38234,146.58184,2.870166666666667,10.411433333333331,1.8489733333333331,71.17,71.79,71.74,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,183.1934211577381,57.86519960238095,0.0003474511904761,51.50462549880952,-3200.3923552653905,19.7738,21.995010409873828,21.70078566666667,22.59284299481743,57.9,56.36,57.04,65.13,157.05,228.0,908.7753333333334,678.399,12.41958,30.47884,69.66574666666666,2021-09-09 10:30:00
2021-09-09 10:45:00,86.83279333333333,87.24976666666666,87.33,87.64200666666667,87.06175333333334,87.57384666666667,223.9357533333333,227.1178,146.80886,2.85302,10.419153333333332,1.8488933333333333,70.97,71.4,72.05,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,145.41988290416666,56.16233907678571,0.0009122148809523,51.163169933333336,-1130.9316391046875,19.5498,22.13901148891216,21.600690775,22.878191769977207,58.89,58.11,58.56,65.14,90.51,231.0,730.1413333333334,571.3123333333333,12.7497,30.47948,69.66392,2021-09-09 10:45:00
2021-09-09 11:00:00,86.85818666666667,87.44660666666667,87.10014,87.63522666666668,87.05557333333333,87.54949333333334,223.23453333333333,226.93158,146.05401333333333,2.902086666666667,10.397306666666667,1.86076,70.97,71.8,72.46,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,143.2653187017857,55.44101335357142,0.000368625595238,50.9013259625,-453.60559181601496,20.0702,22.50365164903104,21.659335466666672,22.98629421591733,60.69,60.2,60.4,65.81,91.93,282.0,751.7366666666666,588.7766666666666,14.296946666666669,30.478693333333336,69.66120666666666,2021-09-09 11:00:00
2021-09-09 11:15:00,86.85740000000001,87.69300666666666,87.05999333333332,87.60333333333332,87.65759333333334,87.53405333333333,222.58128666666667,226.19292666666664,146.07790666666668,2.9006133333333333,10.234553333333334,1.8527866666666664,71.1,72.08,72.68,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,222.6221838345238,56.19291305297619,0.0007416053571428,51.117026025,-2341.8546371748234,19.4795,22.71443968386859,21.689471358333336,22.96033900200291,60.5,59.69,59.45,64.73,96.34,412.0,1003.7493333333332,742.0381333333333,15.112546666666669,30.47242,69.66827333333335,2021-09-09 11:15:00
