time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-09-09 11:30:00,86.8355,87.37681333333333,87.15334666666668,87.60146,87.93005333333333,87.49965999999999,223.67256,226.6124333333333,146.54689333333332,2.9002733333333333,10.20184,1.8414133333333331,71.14,72.02,72.43,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,251.8806721767857,56.89062643869047,0.0010417220238095,51.05994253630952,-3264.8177314155464,21.064,22.639747583326997,21.71234198333333,22.82158557531818,59.82,58.94,58.5,66.37,98.12,407.0,1114.556,816.172,14.242653333333331,30.47764,69.66627333333334,2021-09-09 11:30:00
2021-09-09 11:45:00,86.80350666666666,87.26285333333334,87.21523333333333,87.65399333333333,88.00535333333333,87.51604666666667,222.82776,225.32306,145.38459333333333,2.7808,10.149666666666668,1.84854,71.13,71.92,72.09,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,251.48249571488097,56.90865930357143,0.0006153672619047,50.97589074404762,-3327.530536624552,20.6296,22.53448820941395,21.690746775,22.497626834460448,59.03,58.21,57.79,68.71,83.75,393.0,1112.096,810.9971333333334,13.583586666666667,30.478953333333333,69.65750666666666,2021-09-09 11:45:00
2021-09-09 12:00:00,86.84032,87.03333333333333,87.11276666666666,87.64549333333333,88.01280666666666,87.54447333333334,223.22320666666667,225.90198666666663,145.85829333333334,2.8732200000000003,10.092013333333334,1.8644,71.1,71.85,71.77,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,257.8337792857143,57.18196009702381,0.0004607369047619,51.20875127678571,-3443.477722769599,20.753,22.518804261445386,21.614981958333328,22.18401991333917,58.09,57.56,56.78,65.57,78.28,371.0,1079.8433333333332,790.9954666666667,13.03954,30.47827333333333,69.65606666666666,2021-09-09 12:00:00
2021-09-09 12:15:00,86.85311333333334,87.2345,87.03636666666667,87.62720666666668,87.80482666666667,87.56201333333334,222.72850666666668,225.77484666666663,145.79177333333334,2.912386666666667,10.199026666666668,1.83074,71.01,71.93,72.0,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,220.15762158214287,56.60504929404761,0.0001917672619047,51.08323121845238,-2603.611815717044,22.6097,22.59861435119427,21.552426525,22.220255649242745,58.03,57.76,57.31,67.85,72.95,373.0,967.9146666666668,723.8012666666667,12.78582,30.48583333333333,69.65471333333333,2021-09-09 12:15:00
2021-09-09 12:30:00,86.84988,87.04061333333333,86.98328,87.69288666666667,87.85757333333332,87.58369333333333,222.527,225.84420666666668,145.51760000000002,2.8936466666666667,10.188293333333332,1.78364,71.04,72.03,72.2,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,232.71240943452383,56.78445743630952,0.0001852363095238,51.17028565238095,-2760.9118809295287,22.4412,22.657620622169983,21.573654999999995,22.376746430165383,58.47,58.13,57.31,69.51,67.82,385.0,1007.88,750.9504,13.284746666666669,30.481946666666666,69.65735333333333,2021-09-09 12:30:00
2021-09-09 12:45:00,86.88390666666668,86.86444,87.05491333333333,87.65342666666668,87.99827333333333,87.58976,221.65474666666665,225.4675533333333,144.67245999999997,2.902646666666667,10.182606666666668,1.8754333333333333,71.08,72.02,72.2,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,239.57072447857144,57.392018530952384,0.0005779696428571,51.147508447619046,-3195.526307647969,21.778,22.688478670336732,21.588069174999998,22.376746430165383,58.13,57.71,56.93,64.04,69.68,380.0,1061.8753333333332,780.3870666666667,13.19556,30.47944,69.66033333333333,2021-09-09 12:45:00
2021-09-09 13:00:00,86.86743333333334,86.83649333333332,87.05072666666666,87.69584666666667,88.02289999999999,87.58347333333333,221.63556000000003,225.0150866666667,144.72768,2.838213333333333,10.084706666666667,1.875473333333333,71.07,72.0,72.0,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,246.10451632261905,57.62414969702381,0.0013275053571428,51.35313940059524,-3335.3899057962576,20.865,22.63730249649558,21.56806695833333,22.289429104674525,57.58,57.25,56.45,68.05,73.08,382.0,1062.622,783.3870000000001,12.755386666666668,30.477526666666662,69.65711333333334,2021-09-09 13:00:00
2021-09-09 13:15:00,86.83608666666667,86.68820666666667,87.04088666666667,87.63979333333333,87.97476666666667,87.58666666666666,88.17363333333333,88.64623333333334,16.983439999999998,2.8997866666666665,10.242346666666666,1.859373333333333,70.99,71.89,71.88,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,247.82467513333333,57.66758850654762,0.0039683738095238,51.27358651785715,-3377.423834610993,20.2618,22.562628029913867,21.412239791666668,21.902114124261743,57.27,56.98,56.01,67.1,65.71,399.0,1049.4746666666667,771.7575333333333,12.503166666666669,30.47517333333333,69.66499999999999,2021-09-09 13:15:00
2021-09-09 13:30:00,86.81828666666667,87.03089333333334,86.89330666666666,87.61,87.93971333333334,87.62810666666668,79.12436666666666,78.14912666666666,7.989586666666667,2.9318733333333333,10.284159999999998,1.89884,70.83,71.84,71.94,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,217.62740631369047,57.67943416071429,0.0042879148809523,51.092993034523815,-3272.047456880673,19.3101,22.372494267983484,21.2239913,22.05601246451636,56.85,56.63,55.8,65.55,58.81,363.0,974.1246666666668,730.075,12.27794,30.475826666666663,69.661,2021-09-09 13:30:00
2021-09-09 13:45:00,86.78907333333333,86.96182,86.88088666666665,87.71341333333334,87.92702,87.64521333333333,78.43656000000001,78.50782000000001,7.838413333333333,2.850306666666667,10.322366666666666,1.8924,70.63,71.69,72.19,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,233.8792032684524,57.658144338095234,0.00470964,51.13638615059524,,20.9815,22.269773438959646,21.094716425,22.253482644909752,57.34,57.15,56.18,68.99,69.12,392.0,1006.8506666666668,750.0213333333334,12.45188,30.481820000000003,69.65302,2021-09-09 13:45:00
2021-09-09 14:00:00,86.78741333333333,86.8597,86.96457333333333,87.79711333333333,87.96717333333332,87.69028,78.85719999999999,78.23693333333334,7.707546666666667,2.8997333333333333,10.023966666666666,1.9645066666666664,70.51,71.6,72.05,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,241.44189251666663,57.60467775055555,0.0035807711111111,51.26337697277778,-3346.314912566696,22.5447,22.19517293856541,21.031571308333337,22.20998780115173,57.27,57.03,56.12,68.93,63.98,396.0,1030.97,764.5232666666667,12.389173333333334,30.482066666666665,69.66218666666667,2021-09-09 14:00:00
2021-09-09 14:15:00,86.81487333333332,86.97118666666667,87.01702666666667,87.85479333333333,87.04847333333333,87.76618,211.72518666666667,213.88939333333332,135.18514666666667,2.822173333333333,10.359533333333331,1.8877333333333333,70.38,71.61,74.53,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,164.20833091222224,57.75678773166667,0.0011957211111111,50.99265973888889,-2201.9319838757965,21.9187,22.218426841976,20.983454541666667,25.227923943173607,56.16,56.6,56.42,70.0,63.28,97.38,517.524,430.0438666666666,12.17992,30.472126666666668,69.66379333333333,2021-09-09 14:15:00
2021-09-09 14:30:00,86.81402666666666,86.00028666666667,87.02924666666667,87.77542,86.04569333333333,87.72430666666666,222.00074,224.8976,144.98554,2.90178,10.299133333333334,1.92324,70.37,71.69,76.16,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,133.22785835238096,57.36831256785714,0.0006181988095238,51.5078524797619,-1774.4707858990537,20.9267,22.395751183976472,21.08279164166667,26.454466353844964,56.13,56.72,56.66,69.93,68.67,105.0,443.07866666666666,384.469,11.670786666666666,30.47884,69.65933333333332,2021-09-09 14:30:00
2021-09-09 14:45:00,86.80651333333334,85.66164666666667,86.94116666666667,87.54459333333332,85.74135333333334,87.69224666666668,223.13838666666663,225.2781733333333,145.87510666666668,2.8209866666666668,10.308793333333334,1.85828,70.37,71.81,77.1,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,105.74408144642857,56.60141778928571,0.0001523946428571,51.122856833928566,-1449.4579453196968,21.0632,22.575350299564946,21.142883191666662,26.81718437980749,56.47,57.05,57.23,68.71,65.28,105.02,427.522,372.7492,11.68006,30.48288,69.66167999999999,2021-09-09 14:45:00
2021-09-09 15:00:00,86.81940666666667,85.48473333333332,86.96989333333335,87.43826666666668,85.69173333333333,87.70493333333334,222.62974,224.0465,145.44103333333334,2.874346666666667,10.235733333333334,1.8733266666666664,70.39,72.06,77.71,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.27624809277778,55.92719476444445,0.0001570449999999,51.09203740611111,-976.8419340775052,20.035,22.745301025462823,21.21919481666668,27.2525623192833,57.49,57.95,58.33,68.23,68.49,104.16,418.708,375.6561333333333,12.26106,30.4824,69.6556,2021-09-09 15:00:00
2021-09-09 15:15:00,86.79606,85.40246,86.92392,87.44010666666667,85.57964,87.66277333333333,221.60650666666663,223.84169333333327,144.7579,2.8960133333333333,10.083913333333332,1.8639933333333332,70.51,72.34,78.49,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.89273816607142,55.75733271785714,9.279821428571422e-05,51.11266085773809,-868.1713269061675,20.4076,22.94062659235783,21.30841188333333,27.2867788127607,58.03,58.47,58.59,68.21,64.93,161.13,436.692,383.2866666666667,12.866873333333334,30.47652,69.6595,2021-09-09 15:15:00
2021-09-09 15:30:00,86.78162666666667,85.67752,86.92088666666668,87.33259333333334,85.64596,87.63353333333333,221.92344666666668,224.81622,144.81284666666667,2.898506666666667,10.168053333333336,1.8359333333333332,70.66,72.61,78.43,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,119.0287684345238,56.43660421666667,0.0004915577380952,51.11668554226191,-2184.304474327922,21.2516,23.1750932097504,21.41621853333333,25.969218196739973,58.25,58.19,57.81,66.25,67.05,249.0,631.894,513.6594,13.38048,30.4809,69.65663333333333,2021-09-09 15:30:00
2021-09-09 15:45:00,86.80111333333335,86.2907,86.86263333333333,87.28971333333334,85.92954666666667,87.56972,222.08096666666668,224.88224666666665,145.1508,2.928786666666667,10.192333333333332,1.8252266666666663,70.78,72.74,77.9,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,130.89923389761904,56.716251586309525,0.0007713797619047,51.1474192827381,-2307.108094466564,21.0709,23.24476473540699,21.44882230833333,25.71051607362477,57.61,57.6,57.4,64.57,64.43,203.0,667.1653333333333,529.3004666666667,12.706586666666668,30.483046666666667,69.65785333333334,2021-09-09 15:45:00
2021-09-09 16:00:00,86.80094666666668,86.18683333333334,86.80462666666668,87.27590000000001,85.96647333333334,87.50749333333333,222.884,224.75726,145.5977466666667,2.874473333333333,10.12562,1.8740533333333331,70.82,72.89,77.96,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,113.12336281309524,56.325353532738106,0.0011822208333333,51.13493760357143,-1675.716399080998,21.0266,23.27818214415703,21.490315474999992,25.67118499446548,58.16,58.19,58.11,67.35,72.45,220.0,614.7946666666667,501.8062,12.85396,30.47787333333333,69.66157333333334,2021-09-09 16:00:00
2021-09-09 16:15:00,86.74273333333333,86.16300666666666,86.8134,87.27526666666667,85.99982,87.59988666666666,222.87831333333327,225.1859,145.6306866666667,2.870726666666666,10.209513333333332,1.876086666666667,70.93,73.01,77.82,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,106.99291282976192,56.259780439285706,0.0012889184523809,51.16660123630953,-1466.6703906910443,21.2971,23.31427432332964,21.570480191666665,25.60851697118835,58.51,58.41,58.62,69.83,66.97,178.0,578.4653333333333,480.2774666666666,13.21482,30.48212,69.65657333333334,2021-09-09 16:15:00
2021-09-09 16:30:00,86.76736666666667,86.00655333333334,86.71646000000001,87.27024666666667,85.98846666666667,87.56278,223.18129333333331,225.28138,145.96592666666666,2.856573333333333,10.279473333333334,1.8245266666666664,71.03,73.13,77.84,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,97.3941698077381,56.46547170238096,0.0006152720238095,51.149425825,-1357.5119535329654,19.9538,23.435564445561283,21.635339191666677,25.585066068101582,59.12,59.13,59.4,69.11,68.65,161.48,533.0066666666667,454.9879333333333,13.686213333333336,30.48748,69.65741333333334,2021-09-09 16:30:00
2021-09-09 16:45:00,86.72889333333333,85.93854666666667,86.64706,87.28252666666667,85.98544666666666,87.50164,223.1532,225.63237333333333,146.08102666666667,2.9281066666666664,10.257786666666668,1.8143066666666667,71.15,73.28,77.99,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,97.45410466130951,55.99070399166667,0.0005232791666666,51.0758367,-1022.8712358644332,21.1009,23.54392977802325,21.702381075,25.67128073336869,60.07,59.96,60.32,67.77,68.65,168.0,522.286,446.1496,14.079786666666667,30.47985333333333,69.66002,2021-09-09 16:45:00
2021-09-09 17:00:00,86.75092666666666,86.04093333333334,86.74882666666667,87.32649333333333,86.08746,87.47276666666667,222.40846,223.92704666666663,144.86008666666666,2.892926666666667,10.20806,1.82392,71.32,73.47,77.98,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,97.16745708452382,55.858346162500006,0.0006413357142857,50.86175596488095,-1120.2510059724425,20.414,23.621367094249308,21.79009474166667,25.59285400873256,60.65,60.5,60.9,68.09,67.34,167.0,526.866,450.06733333333335,14.566833333333332,30.480006666666668,69.65924666666666,2021-09-09 17:00:00
2021-09-09 17:15:00,0.6173,0.6121466666666666,86.68343333333334,0.60464,86.07961333333333,87.39507333333334,222.02061333333333,224.36677333333333,145.1124,2.8914,10.27996,1.8405533333333333,71.4,73.61,77.87,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,97.00883251666669,55.71226586011904,-0.0006439648809523,50.92779259404762,-915.5486946201248,20.9626,23.667707781497995,21.785912908333326,25.498985933477517,61.36,61.27,61.63,68.98,71.86,147.44,506.0493333333333,437.6501333333334,14.917433333333332,30.484246666666664,69.66097333333333,2021-09-09 17:15:00
2021-09-09 17:30:00,0.6166733333333333,0.6110133333333334,86.63412,0.6035266666666667,86.17185333333333,87.40888666666666,221.88885333333332,224.00682666666663,144.36992666666666,2.890673333333333,10.213566666666669,1.8211466666666667,71.46,73.71,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.34414732916666,55.72192564583333,-0.0001469982142857,50.880934020238094,-828.0990429825204,20.2149,23.6575142114346,21.793322316666668,25.52242989749868,61.72,61.72,62.12,67.7,68.14,134.73,473.1153333333333,416.1168666666666,15.276553333333334,30.482846666666667,69.65453333333333,2021-09-09 17:30:00
2021-09-09 17:45:00,0.6173466666666666,0.6112266666666667,86.66888666666667,0.6058666666666668,86.11338666666667,87.37598,223.19651333333331,226.1563,145.94758000000002,2.9233866666666666,10.192693333333333,1.796973333333333,71.49,73.8,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.33776206488096,55.480474545238096,-0.0012232583333333,50.872426817857146,-651.2801174689359,20.3461,23.7194952359078,21.84821943333333,25.556313349669267,62.63,62.53,62.85,67.57,68.09,123.89,451.71,396.8373333333333,15.740686666666669,30.480553333333333,69.66062666666667,2021-09-09 17:45:00
2021-09-09 18:00:00,0.619,0.6132733333333333,86.5796,0.6071733333333333,86.01152666666667,87.32717333333333,224.29398,226.62372666666667,146.89202666666668,2.864733333333333,10.42974,1.7714,71.53,73.92,77.92,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.04565463690476,55.5346296797619,-0.001517981547619,51.049915432738096,-675.7145270068278,19.3585,23.76851474921756,21.87669151666667,25.52242989749868,62.96,62.92,63.54,68.83,68.62,106.78,436.236,382.6407333333333,16.070306666666667,30.47810666666667,69.66190666666667,2021-09-09 18:00:00
2021-09-09 18:15:00,0.62476,0.6184999999999999,86.62568666666667,0.6118466666666666,86.19959999999999,87.39717333333333,184.48874,187.4438,147.0856,1.39122,8.770533333333333,1.33006,71.64,73.96,76.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,135.14269201722223,56.94178923666666,-0.000261395,51.54314852611112,-2428.670933315316,18.3602,23.73751281391958,21.908139925,23.987501545256293,62.41,62.12,61.34,61.87,69.72,344.0,661.768,514.6121333333333,16.15862,30.486226666666667,69.65735333333333,2021-09-09 18:15:00
2021-09-09 18:30:00,0.6267666666666667,0.62096,86.62096,0.6155266666666667,87.10225999999999,87.38055333333334,181.83346666666665,185.1967,147.73832,1.25894,8.59734,1.3449933333333337,71.52,73.84,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,202.94342755897435,56.41008137564102,-0.0007369205128205,51.394751075,-732.3218182063047,18.0011,23.62387868273413,21.92603784166666,22.880875669599504,63.15,62.71,62.47,68.55,66.23,315.0,928.2033333333331,673.8470666666667,15.2674,57.6339,69.61196666666666,2021-09-09 18:30:00
2021-09-09 18:45:00,0.62544,0.6199733333333334,86.66499333333333,0.6130266666666666,87.20149333333333,87.40354666666667,181.9866133333333,186.26649333333336,147.95365333333334,1.2751733333333335,8.536686666666666,1.24436,71.67,73.88,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,179.63399232083333,56.09293166369048,-0.0005868946428571,51.43382896190476,-10.35217923242766,16.0736,23.691018635562443,22.029919875,23.11237748038764,66.22,65.77,66.07,72.65,67.57,308.0,838.0866666666666,504.9142,18.019953333333333,96.96287333333332,51.60761333333333,2021-09-09 18:45:00
2021-09-09 19:00:00,0.6261533333333333,0.6201066666666667,86.63868666666667,0.6130333333333333,87.3469,87.39801333333334,182.39992,186.47519333333327,148.54858000000002,1.28884,8.644313333333335,1.2542066666666665,71.78,74.02,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,186.41857832,56.016448275,-0.0004530488888888,51.386091677777785,-9.781147030362982,15.9315,23.786662300215767,22.143499725,23.05571341312202,66.72,66.23,66.19,63.38,65.25,288.0,861.4413333333334,153.95186666666666,18.64695333333333,97.67219333333333,17.808726666666665,2021-09-09 19:00:00
2021-09-09 19:15:00,0.6265533333333333,0.6218466666666667,86.58491333333333,0.6139266666666666,87.08283333333334,87.36457333333333,46.12846,45.27354,17.160933333333332,1.288706666666667,8.657566666666666,1.2580666666666669,71.82,74.0,73.56,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,151.51360793222224,55.71929099722222,0.0026793816666666,51.38867832333334,-8.946905510366067,16.4621,23.711681427203587,22.12119919166667,22.79585971522988,66.01,65.48,65.51,68.78,66.01,233.0,765.1360000000001,7.884066666666667,17.972933333333334,97.67659333333332,7.502759999999999,2021-09-09 19:15:00
2021-09-09 19:30:00,0.6259933333333334,0.6201666666666666,86.61539333333333,0.6130533333333333,86.93316,87.34386666666666,36.26944666666667,35.45224,7.79726,1.258,8.711273333333335,1.3145733333333331,71.71,73.81,73.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,110.5621323029762,55.47114289107143,0.0037103767857142,51.28892088571428,-8.633513644150911,15.9334,23.538768290191967,21.97807404166667,22.80346224111463,65.37,64.95,65.15,67.35,65.31,150.59,562.5033333333333,1.9667333333333332,17.49635333333333,97.66684666666669,3.00582,2021-09-09 19:30:00
2021-09-09 19:45:00,0.6271466666666666,0.6208666666666667,86.54873333333333,0.6132733333333333,86.6045,87.30941333333334,36.43548,35.47740666666667,7.7585,1.247866666666667,8.639693333333334,1.25856,71.58,73.64,73.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.67486525388888,55.44252736611111,0.0035353911111111,51.220629332777776,-8.307176429528152,16.1951,23.35552963825654,21.856537691666663,23.027284131890497,65.06,64.9,65.28,69.09,65.64,105.47,447.55933333333337,2.2036,17.24596,97.66757333333334,2.2464266666666663,2021-09-09 19:45:00
2021-09-09 20:00:00,0.62608,0.62134,86.59851333333333,0.6143533333333334,86.54447333333333,87.42428,36.13076,35.50284,7.85692,1.2832933333333334,8.713626666666666,1.29328,71.4,73.49,73.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.25547839722223,55.60172382222222,0.00405555,51.23653355055556,-7.91733257352424,15.9201,23.23694098846238,21.71968520833333,22.981145392888152,64.95,64.77,65.27,68.8,68.81,106.03,430.53333333333336,1.9978,17.132066666666667,97.66283333333334,2.1280533333333334,2021-09-09 20:00:00
2021-09-09 20:15:00,0.6264133333333334,0.6213133333333334,86.63094,0.6135733333333333,86.56796,87.5167,36.13473333333333,35.430793333333334,7.906366666666667,1.2659133333333334,8.698473333333334,1.33312,71.21,73.35,73.48,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.36541243809523,55.54900847023809,0.0031854833333333,51.3021864297619,-7.52196970257726,16.0425,23.123566040213973,21.67518941666667,22.91668574685906,64.81,64.65,65.11,67.7,69.86,104.21,430.0926666666667,1.8203333333333331,17.074613333333332,97.66148666666666,2.12314,2021-09-09 20:15:00
2021-09-09 20:30:00,0.6276133333333334,0.6211800000000001,86.63357333333333,0.61426,86.54223333333333,87.50895333333332,35.978186666666666,35.64680666666666,7.78458,1.2748266666666666,8.696506666666666,1.29676,71.09,73.21,73.31,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.30895553333332,55.53480355952381,0.0024571946428571,51.28139662857143,-7.276019316125306,15.5681,23.051447049717183,21.579427091666663,22.775047792289115,64.68,64.54,65.01,67.86,67.02,104.97,431.008,1.8334,17.008713333333333,97.65908,4.139706666666666,2021-09-09 20:30:00
2021-09-09 20:45:00,0.6262533333333333,0.6211266666666667,86.63871999999999,0.6136133333333333,86.59628666666666,87.58618,36.06196,35.15852666666667,7.795146666666667,1.2560933333333333,8.717886666666667,1.2533,70.96,73.1,73.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.3802776375,55.45826490178571,0.0036510726190476,51.24632499107143,-7.024257636030634,15.0354,22.981818009554672,21.549211008333334,22.65184282877084,64.5,64.41,64.96,67.9,69.3,105.56,428.616,1.6348666666666667,16.931433333333334,97.66207333333334,11.946606666666666,2021-09-09 20:45:00
2021-09-09 21:00:00,0.6271266666666667,0.6220133333333333,86.65718666666666,0.61354,86.64872666666666,87.59045333333333,36.680953333333335,35.34084666666667,7.85068,1.2640333333333331,8.707713333333334,1.27394,70.87,72.99,72.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.43708125714286,55.472270019047606,0.001207894047619,51.3104487297619,-6.623976089435305,15.0623,22.92786522749452,21.50393078333333,22.526023742074077,64.62,64.47,65.01,68.57,66.75,105.19,429.4966666666666,39.35726666666667,16.968253333333333,97.71970666666668,21.759853333333336,2021-09-09 21:00:00
2021-09-09 21:15:00,0.6292133333333333,0.6205066666666668,0.6011799999999999,0.6138866666666666,0.6157133333333333,0.6258266666666666,36.15366666666667,35.66422,7.883153333333333,1.2780866666666668,8.74666,1.2829000000000002,70.72,72.82,72.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.50090181488096,55.48718011488096,-0.0026448851190476,51.24286661071429,-6.305811526458996,14.8985,22.809258896562767,21.429813899999992,22.366472408061043,65.14,64.88,65.5,68.65,68.7,104.75,427.8206666666666,113.4216,17.32516,97.79374,29.006426666666663,2021-09-09 21:15:00
2021-09-09 21:30:00,0.62804,0.6211733333333334,0.6018266666666666,0.6146066666666667,0.6033733333333333,0.6265333333333333,36.5256,35.73366,7.814746666666666,1.27252,8.623706666666667,1.3084266666666666,70.68,72.72,72.38,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.40978119055556,55.63175423111112,-0.0028261527777777,51.252851524444445,-6.08099150701407,14.9174,22.71419652523298,21.410640800000007,22.26404342556441,65.85,65.54,66.16,68.65,67.43,104.91,427.8066666666667,142.42506666666668,17.841493333333332,97.78799333333332,30.64753333333333,2021-09-09 21:30:00
2021-09-09 21:45:00,0.6288733333333333,0.6211066666666667,0.6009066666666667,0.6142066666666667,0.5790666666666666,0.6244133333333333,36.58651333333333,35.37218666666667,7.799753333333333,1.2795,8.780933333333333,1.2842933333333335,70.58,72.68,72.25,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.16484863846154,55.66003411410257,-0.0028558506410256,51.2292756025641,-5.857166242352524,15.6078,22.71934040485769,21.416287950000005,22.230229238302343,66.42,66.06,66.61,67.82,68.55,106.1,428.7633333333333,119.60493333333334,18.252246666666668,97.79222666666666,27.15439333333333,2021-09-09 21:45:00
2021-09-09 22:00:00,0.6289933333333334,0.6217066666666666,0.6009733333333334,0.6135466666666667,0.5786266666666666,0.6230933333333333,35.91358666666667,35.639246666666665,7.808306666666667,1.2790533333333334,8.70024,1.2730866666666667,70.52,72.63,72.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.25353593035716,55.63262497380953,-0.0022799833333333,51.32329909880952,-5.619478012769003,15.1334,22.673049187237496,21.41112455,22.18401991333917,66.61,66.25,66.8,68.26,66.65,105.17,428.83133333333336,87.35006666666666,18.420773333333333,97.79534666666667,24.393426666666663,2021-09-09 22:00:00
2021-09-09 22:15:00,0.6284066666666667,0.6211533333333333,0.6014933333333333,0.6149066666666666,0.5793466666666667,0.62462,36.128400000000006,36.04104,7.863273333333334,1.2601866666666666,8.673820000000001,1.2668133333333331,70.45,72.61,72.03,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.38541073333332,55.423026772619046,-0.0019056660714285,51.32722162321428,-5.469238557922418,15.5045,22.688724734021832,21.397319041666652,22.130271093270096,66.64,66.3,66.89,68.41,69.19,105.62,430.7986666666666,78.18433333333334,18.424913333333333,97.79784666666666,23.66184666666667,2021-09-09 22:15:00
2021-09-09 22:30:00,0.6288266666666666,0.6217066666666666,0.6018066666666667,0.6142333333333333,0.5808333333333333,0.6241800000000001,35.87359333333333,35.99807333333333,7.855773333333333,1.3066933333333333,8.672753333333333,1.2851466666666669,70.42,72.51,71.84,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.4491036047619,55.38706263809524,-0.0021824738095238,51.44196332380953,-5.148921065185059,14.9954,22.647335420386355,21.391457558333336,22.07109390064238,66.63,66.3,66.81,68.31,68.5,104.25,431.9146666666667,80.25766666666667,18.372993333333334,97.79882666666668,23.663533333333337,2021-09-09 22:30:00
2021-09-09 22:45:00,0.62904,0.6213933333333334,0.6017666666666667,0.6140266666666666,0.5817933333333334,0.6248266666666668,35.69134,35.443173333333334,7.818233333333334,1.28858,8.643473333333333,1.2784933333333333,70.39,72.43,71.81,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.25485210320514,55.38990750192309,-0.0030648262820512,51.31043566410256,-4.927726476452142,14.5863,22.614038558977768,21.334124041666666,22.01737148412502,66.6,66.29,66.81,68.16,68.49,105.21,431.2313333333333,79.6256,18.386506666666666,97.78509333333334,23.668366666666667,2021-09-09 22:45:00
2021-09-09 23:00:00,0.6296733333333333,0.6230133333333333,0.5996933333333333,0.6162066666666667,0.5819133333333333,0.62424,36.67802,35.33042666666667,7.797619999999999,1.2561733333333334,8.70718,1.26788,70.36,72.36,71.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.2551195279762,55.48715628630952,-0.0016450029761904,51.26898628214286,-4.68185628940993,14.9027,22.60619865652029,21.37735661666667,21.953079349701,66.56,66.2,66.74,68.52,68.39,105.88,431.7766666666666,80.46173333333333,18.30663333333333,97.79944666666668,23.66371333333333,2021-09-09 23:00:00
2021-09-09 23:15:00,0.6287400000000001,0.6214733333333334,0.6022866666666666,0.6143066666666666,0.5825933333333333,0.6238,36.19848,35.05428666666667,7.911233333333333,1.2648066666666666,8.7178,1.2844733333333334,70.33,72.32,71.6,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.36756758888887,55.53373316555555,-0.003185705,51.32756065833333,-4.459352499141118,15.1275,22.57020925576461,21.345438458333334,21.917500595781974,66.46,66.19,66.77,68.38,69.78,104.89,432.66266666666667,80.39059999999999,18.27434,97.78786,23.675966666666667,2021-09-09 23:15:00
2021-09-09 23:30:00,0.6299399999999999,0.6218333333333333,0.60068,0.6145133333333334,0.5823266666666667,0.6235333333333333,36.42204,35.18862,7.883413333333333,1.28798,8.762759999999998,1.2983066666666665,70.26,72.28,71.45,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.4226545922619,55.470999360119045,-0.0027114910714285,51.37269996130952,-4.25261807551365,15.2217,22.539365075143223,21.348789550000003,21.81493787927536,66.46,66.15,66.66,68.14,67.34,105.54,431.646,81.29166666666667,18.27433333333333,97.79064666666666,23.664646666666663,2021-09-09 23:30:00
2021-09-09 23:45:00,0.6290533333333334,0.6226266666666667,0.6010399999999999,0.6155133333333332,0.5830333333333333,0.6251133333333333,36.94509333333333,35.25892,7.854066666666666,1.2880600000000002,8.664886666666666,1.2749466666666665,70.11,72.24,71.39,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.29146874940476,55.425456369047616,-0.0023341535714285,51.35806423035714,-4.152386624989115,15.0076,22.516367036152246,21.376498975,21.84023692483231,66.46,66.15,66.67,68.41,68.67,105.13,431.4766666666666,80.50113333333334,18.29418,97.79196,23.664113333333333,2021-09-09 23:45:00
2021-09-10 00:00:00,0.6299666666666667,0.6221933333333334,0.6012666666666667,0.61514,0.5826733333333334,0.6240666666666667,35.90658,35.27865333333333,7.799173333333333,1.25914,8.73316,1.2440133333333334,70.09,72.16,71.26,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.23985814888889,55.52915365055557,-0.0022529866666666,51.271054622777775,-4.026618281530635,14.9061,22.493105449584675,21.339833041666665,21.735298419293716,66.44,66.14,66.65,68.38,67.29,105.25,431.46133333333336,82.846,18.27724,97.7944,23.666353333333333,2021-09-10 00:00:00
2021-09-10 00:15:00,0.63054,0.6226066666666666,0.6002133333333333,0.61546,0.5812,0.6233066666666667,35.98370666666666,36.02773333333333,7.812200000000001,1.26442,8.700433333333333,1.2816733333333334,70.05,72.11,71.13,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.32651609777778,55.473571837222224,-0.0015617533333333,51.31805948222223,-3.805601607846484,15.0533,22.47281860388972,21.3443125,21.673429568835104,66.43,66.15,66.62,68.08,68.54,104.86,431.50933333333336,83.25733333333334,18.295,97.79287333333332,24.14192,2021-09-10 00:15:00
2021-09-10 00:30:00,0.6288199999999999,0.6218,0.60268,0.6154133333333333,0.5832933333333333,0.6257400000000001,35.742266666666666,36.30244666666667,7.903973333333334,1.2778533333333333,8.74028,1.2797733333333334,70.01,72.08,71.03,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.38421037944444,55.506132387222216,-0.00217586,51.40873314666667,-3.628727723171104,15.5427,22.44955958707993,21.335761416666664,21.63242341340674,66.42,66.12,66.65,68.24,69.14,105.13,431.6113333333333,85.49386666666666,18.291273333333333,97.79096,24.55842,2021-09-10 00:30:00
2021-09-10 00:45:00,0.6297999999999999,0.6219066666666666,0.6006533333333334,0.6141933333333333,0.5815333333333332,0.6235533333333334,35.72572666666667,35.86460666666667,7.796026666666666,1.2630066666666666,8.767706666666667,1.2952266666666667,69.97,72.05,70.9,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.31284933555555,55.37739774888889,-0.0026366122222222,51.36263685055555,-3.552669507262735,15.7527,22.42900673560496,21.291843983333333,21.532677465983625,66.43,66.11,66.6,68.24,67.6,105.49,431.3353333333333,83.58326666666667,18.28056666666667,97.79668666666666,24.556706666666667,2021-09-10 00:45:00
2021-09-10 01:00:00,0.6300933333333333,0.6232000000000001,0.6022133333333334,0.61482,0.5822,0.6251466666666666,36.22379333333333,35.19804,7.906793333333334,1.2630666666666668,8.703673333333334,1.2964999999999998,69.92,72.03,70.8,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.32037718,55.36604849166667,-0.0029692033333333,51.415623303888886,-3.358320893363172,14.8893,22.4033178246076,21.259862116666664,21.5145570766112,66.42,66.06,66.63,68.63,68.77,104.27,432.204,85.14173333333333,18.274833333333333,97.80204,25.57166,2021-09-10 01:00:00
2021-09-10 01:15:00,0.6297933333333334,0.6227066666666666,0.6003933333333333,0.6166066666666666,0.5836266666666667,0.6248666666666666,36.45272666666666,35.77806,7.767553333333334,1.2676666666666667,8.6447,1.2428199999999998,69.89,71.97,70.67,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.45378066333332,55.84799356888889,-0.0027133599999999,51.340821665,-3.1879159416440417,14.8885,22.38034027612946,21.256632491666668,21.46882644309727,66.41,66.03,66.6,68.62,67.85,104.56,431.974,86.7834,18.25565333333333,97.7889,25.67906,2021-09-10 01:15:00
2021-09-10 01:30:00,0.6305333333333334,0.6223733333333333,0.6014266666666667,0.6146466666666667,0.5826133333333333,0.62494,36.27143333333333,35.692159999999994,7.864653333333333,1.2570533333333336,8.692666666666666,1.2694866666666669,69.86,71.95,70.6,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.54187713000002,55.73509744277778,-0.0021945422222222,51.32139840944444,-3.093302622473997,15.1341,22.35979372129526,21.234750500000004,21.432970154260037,66.39,66.01,66.61,68.32,68.59,105.82,432.1553333333333,87.0668,18.27816,97.78982,26.34145333333333,2021-09-10 01:30:00
2021-09-10 01:45:00,0.6297733333333333,0.62268,0.59898,0.61502,0.5813400000000001,0.62282,36.20585333333334,35.670026666666665,7.805893333333333,1.2447333333333332,8.65678,1.2524000000000002,69.82,71.9,70.53,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.44163448630952,55.5433627297619,-0.0021116375,51.30603820416666,-2.987125859900404,14.6174,22.336537740748952,21.2207735,21.386874203745776,66.33,66.0,66.55,68.44,68.06,105.71,431.99466666666666,91.75733333333332,18.26354,97.79214666666668,26.877746666666667,2021-09-10 01:45:00
2021-09-10 02:00:00,0.6305,0.6219199999999999,0.6011466666666667,0.6147066666666667,0.58366,0.6245066666666667,36.20191333333333,36.1483,7.850899999999999,1.2498733333333334,8.617486666666668,1.2955866666666669,69.79,71.87,70.39,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.47332836488094,55.8380080672619,-0.0028969178571428,51.36151240357143,-2.917019798776077,15.1323,22.31628132032887,21.211767450000004,21.353389343758124,66.32,65.97,66.55,68.47,67.57,105.6,432.682,101.89446666666666,18.25158,97.79426666666669,28.117653333333333,2021-09-10 02:00:00
2021-09-10 02:15:00,0.6297999999999999,0.6222333333333334,0.6018133333333334,0.6145933333333333,0.5842733333333334,0.6253266666666666,36.48437333333334,35.257106666666665,7.809713333333334,1.2382133333333334,8.6789,1.36494,69.76,71.8,70.34,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.36549905654762,55.715874384523815,-0.0029289958333333,51.46314960595238,-2.7859614956159398,14.3568,22.29545016724001,21.192632616666668,21.30217957366108,66.32,65.99,66.53,68.0,69.23,106.27,432.61733333333336,103.92913333333333,18.255746666666667,97.79452,28.12268,2021-09-10 02:15:00
2021-09-10 02:30:00,0.6295999999999999,0.6221466666666667,0.6000733333333333,0.61482,0.58238,0.6241333333333333,35.83021333333333,35.79707333333333,7.814866666666666,1.25024,8.701846666666667,1.29768,69.69,71.76,70.2,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.5049064779762,55.664783213095234,-0.0017184321428571,51.26628225297619,-2.7114886035728785,14.0251,22.26735270906022,21.163895516666667,21.243093477498235,66.29,65.99,66.5,68.2,66.62,106.27,431.90866666666665,104.33233333333334,18.272113333333333,97.79045333333332,28.125026666666667,2021-09-10 02:30:00
2021-09-10 02:45:00,0.6296066666666668,0.62192,0.6015466666666666,0.6142666666666667,0.5838666666666668,0.6246933333333333,36.12676,35.66334,7.917893333333334,1.2654333333333334,8.80348,1.3022266666666666,69.67,71.73,70.14,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.3680025595238,55.6756851279762,-0.0012187976190476,51.27984404821429,-2.63488197389998,15.1334,22.236248543877537,21.17182281666666,21.22025762455752,66.28,65.96,66.5,68.29,68.24,105.69,431.55933333333337,110.18273333333332,18.22274,97.79968,28.59664,2021-09-10 02:45:00
2021-09-10 03:00:00,0.6300866666666667,0.62172,0.6001133333333333,0.61454,0.5832999999999999,0.6233066666666667,36.16953333333333,35.986533333333334,7.758393333333333,1.2326133333333331,8.598113333333334,1.26558,69.68,71.7,70.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.38115246845238,55.69296740833334,-0.001222463095238,51.208408002976185,-2.5532607847837765,14.1291,22.218426841976,21.14304415833333,21.18954114211158,66.3,65.97,66.48,68.41,68.05,105.93,431.6086666666667,115.9246,18.27477333333333,97.79204,29.0135,2021-09-10 03:00:00
2021-09-10 03:15:00,0.6298866666666666,0.6228333333333332,0.6016266666666666,0.6143133333333334,0.5841200000000001,0.6256799999999999,36.22608,35.74078,7.979640000000001,1.2691733333333337,8.802993333333331,1.310466666666667,69.66,71.66,70.03,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.34549262738096,55.85965042738095,-0.002023381547619,51.27413942738095,-2.4999050885658463,14.3724,22.21600946514229,21.138129199999995,21.146238492392055,66.27,65.97,66.48,68.62,69.17,106.38,432.046,116.3142,18.237646666666667,97.79465333333332,29.07164,2021-09-10 03:15:00
2021-09-10 03:30:00,0.6295066666666667,0.6229,0.5999800000000001,0.6156266666666668,0.5831266666666667,0.6238333333333334,36.59559333333333,36.013646666666666,7.780606666666667,1.2438266666666666,8.669913333333334,1.2485333333333335,69.59,71.61,69.92,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.57532782916668,55.85802248035714,-0.0023819726190476,51.216556294642864,-2.417571176656138,14.8794,22.174941377646174,21.10684328333333,21.10764155620444,66.28,65.97,66.48,68.27,68.41,104.95,431.0826666666666,119.4686,18.28342,97.79052666666666,29.779766666666667,2021-09-10 03:30:00
2021-09-10 03:45:00,0.6307133333333332,0.62234,0.6002266666666667,0.6144933333333333,0.58416,0.62404,36.181133333333335,35.32482666666667,7.844246666666667,1.2493466666666668,8.629886666666668,1.2722933333333335,69.5,71.58,69.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.55826554940477,55.95638457678571,-0.0029879809523809,51.27865690654762,-2.312625773382677,14.6812,22.164370009223944,21.083479516666674,21.09228713913933,66.28,65.97,66.5,67.93,66.92,106.25,430.1013333333333,130.35766666666666,18.293206666666663,97.79789333333332,30.436833333333333,2021-09-10 03:45:00
2021-09-10 04:00:00,0.6295666666666667,0.6220266666666667,0.5999733333333332,0.6152133333333333,0.5835533333333333,0.6232266666666667,35.95516666666666,36.05507333333333,7.798866666666667,1.2510733333333337,8.726226666666665,1.2688266666666663,69.49,71.56,69.81,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.55263141055556,55.94012419055556,-0.0021794061111111,51.21439764555556,-2.2334239827898665,14.6338,22.164370009223944,21.086902200000004,21.061579938121213,66.43,66.0,66.58,68.18,68.47,105.38,430.99,131.30293333333333,18.3399,97.79108666666666,30.546126666666662,2021-09-10 04:00:00
2021-09-10 04:15:00,0.6293533333333333,0.6213599999999999,0.6007733333333333,0.6145066666666666,0.58438,0.62468,36.38330666666666,35.846340000000005,7.852446666666666,1.2611666666666668,8.7454,1.27784,69.45,71.52,69.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.52133213589744,55.82560377756409,-0.0026344083333333,51.240226374358976,-2.1855855531488944,14.2577,22.149276727786457,21.05079651666667,21.06669765462624,66.43,66.06,66.61,68.49,69.51,105.56,431.406,131.02966666666666,18.39991333333333,97.78852666666668,30.33856666666667,2021-09-10 04:15:00
2021-09-10 04:30:00,0.6288,0.6210866666666667,0.6017666666666667,0.6142266666666667,0.5849866666666667,0.6251733333333332,36.35937333333333,35.21788,7.919473333333333,1.2877333333333332,8.785473333333334,1.2983533333333337,69.44,71.49,69.7,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.58402693095238,56.15001534940477,-0.0025551803571428,51.229260480952384,-2.0851910893285805,13.9597,22.146249454211382,21.06832176666666,21.0411096690122,66.43,66.08,66.61,68.49,67.93,105.34,431.69,133.49866666666668,18.395766666666667,97.7906,29.774066666666663,2021-09-10 04:30:00
2021-09-10 04:45:00,0.6293333333333333,0.6224733333333333,0.60266,0.6154933333333333,0.5853866666666666,0.6264866666666666,36.25898666666667,35.75340666666667,7.8785,1.2900466666666666,8.791699999999999,1.2882466666666663,69.42,71.48,69.61,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.5316942861111,55.78921724222223,-0.0020280277777777,51.21945471833333,-2.042296928273093,14.3371,22.09764128256893,21.038706725,20.96947114255198,66.43,66.12,66.61,68.54,67.32,105.56,430.46066666666667,129.509,18.40826666666667,97.79232666666668,29.070226666666667,2021-09-10 04:45:00
2021-09-10 05:00:00,0.6286400000000001,0.6216266666666667,0.6013333333333333,0.6151533333333333,0.5851799999999999,0.6253266666666667,36.20760666666667,35.256139999999995,7.903373333333334,1.28024,8.834579999999999,1.27844,69.41,71.45,69.56,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.5518496345238,55.90419550654762,-0.0020985803571428,51.34928508630953,-1.9530740993895872,14.2978,22.09523163005838,21.04092110000001,20.951782742975297,66.44,66.12,66.61,68.31,68.85,105.45,430.048,128.24846666666667,18.378946666666664,97.79308,28.28194,2021-09-10 05:00:00
2021-09-10 05:15:00,0.6299266666666666,0.6218133333333333,0.6009399999999999,0.6144999999999999,0.58436,0.6239866666666667,35.73687333333333,36.155166666666666,7.819873333333334,1.2739933333333333,8.729379999999999,1.2720266666666666,69.32,71.38,69.49,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.4256496,55.85128208555556,-0.0016645188888888,51.17949746,-1.8570620517222167,14.7613,22.09041320608486,21.03004728333333,20.930877375790487,66.43,66.12,66.61,68.38,67.83,105.04,430.694,124.52166666666668,18.390766666666664,97.78711333333334,28.13062,2021-09-10 05:15:00
2021-09-10 05:30:00,0.6292333333333333,0.6214666666666666,0.5999,0.61448,0.5835600000000001,0.6238733333333334,35.79226666666667,36.53046666666667,7.884406666666666,1.272333333333333,8.721146666666666,1.2712733333333333,69.32,71.36,69.42,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.43459227277778,55.78737906833333,-0.0024457666666666,51.31063893111112,-1.84782472771178,14.8584,22.090099599083203,21.01936720000001,20.892728062155182,66.43,66.06,66.61,67.73,67.02,104.84,431.042,122.00233333333334,18.408566666666665,97.78746,27.358933333333333,2021-09-10 05:30:00
2021-09-10 05:45:00,0.62584,0.6180533333333333,0.6004066666666666,0.6107933333333333,0.5846800000000001,0.6234533333333334,36.21889333333333,35.47344666666666,7.849093333333333,1.2726866666666663,8.67656,1.2513933333333334,69.35,71.34,69.37,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.86981268055554,55.93133771111112,-0.0021617783333333,51.05864362,-1.748462410234159,15.6109,22.059309237609117,21.00480234166667,20.86481645094108,66.43,66.03,66.61,68.03,68.03,105.28,428.854,120.42833333333331,18.389380000000003,97.78917333333334,27.358226666666667,2021-09-10 05:45:00
2021-09-10 06:00:00,0.6279333333333333,0.6203533333333333,0.59848,0.6130866666666667,0.58292,0.6222266666666666,36.421153333333336,35.453693333333334,7.993620000000001,1.2615666666666667,8.890793333333333,1.27564,69.33,71.32,69.34,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.87270629333334,55.72040125888888,-0.0026103505555555,51.02027545,-1.7627332001117886,14.3734,22.04391522379467,21.001691591666656,20.84947111853853,66.43,66.01,66.61,67.88,69.25,105.3,431.85,113.13313333333332,18.374506666666665,97.79080666666668,26.978240000000003,2021-09-10 06:00:00
2021-09-10 06:15:00,0.62496,0.6170733333333334,0.59808,0.6104533333333334,0.58338,0.6221133333333333,36.09221333333333,34.953853333333335,7.869966666666666,1.26466,8.737013333333332,1.29142,69.32,71.3,69.28,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.05025639722224,55.60481079333333,-0.0027328261111111,50.87362220611112,-1.7856528275999488,15.0646,22.018260250661346,20.984774116666664,20.821112453339595,66.43,66.02,66.54,67.91,69.7,105.64,430.7133333333333,106.7702,18.37488666666667,97.79408,26.21051333333333,2021-09-10 06:15:00
2021-09-10 06:30:00,0.6229466666666668,0.6153533333333333,0.59808,0.60824,0.5839599999999999,0.6209933333333333,35.63224,35.77262,7.810713333333334,1.27556,8.683426666666666,1.2866666666666666,69.29,71.3,69.23,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.07641758154762,55.56010045952381,-0.0018229886904761,50.91591017142857,-1.707538626321223,13.8559,22.03605863579662,20.969328541666663,20.79832352183672,66.35,66.0,66.5,68.01,68.5,104.86,430.3453333333334,107.84013333333333,18.33512,97.78874,26.2159,2021-09-10 06:30:00
2021-09-10 06:45:00,0.6230933333333333,0.6153133333333333,0.5962866666666666,0.6080866666666667,0.5825600000000001,0.62002,36.56268666666666,34.619366666666664,7.874726666666667,1.28954,8.747826666666667,1.32068,69.26,71.27,69.14,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.15623935333332,55.53507921555556,-0.0032408094444444,50.81001619444444,-1.665837268889562,13.8499,21.982346865563272,20.952666691666657,20.74996905673777,66.28,65.94,66.45,68.11,68.88,103.81,432.3013333333334,106.7146,18.305146666666666,97.7886,26.21450666666667,2021-09-10 06:45:00
2021-09-10 07:00:00,0.6217199999999999,0.61464,0.5952733333333333,0.6072866666666666,0.5817733333333333,0.6205266666666667,35.672853333333336,35.38818666666667,7.76006,1.2910866666666665,8.666546666666667,1.2861266666666666,69.23,71.22,69.09,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.13964763571428,55.599850033928575,-0.0017298136904761,50.79805329821428,-1.622542593710348,15.396,21.97448833335926,20.95574685833333,20.72440117034921,66.25,65.86,66.43,68.46,68.88,104.47,431.044,106.40933333333334,18.263326666666668,97.79276,26.567293333333332,2021-09-10 07:00:00
2021-09-10 07:15:00,0.61932,0.6137733333333333,87.28889333333333,0.6121199999999999,88.08074666666667,88.50782000000001,35.83278666666667,35.71048,7.86176,1.2626933333333334,8.64908,1.2711466666666666,69.47,71.33,69.56,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.13705420944444,55.46751096611112,0.0093350272222222,50.74048490388889,-1.5770089701195158,14.3941,22.074704028193707,21.112091391666656,21.407360604793094,94.58,65.86,97.86,63.56,66.67,105.21,427.38666666666666,122.691,18.2568,97.79025333333333,27.751546666666663,2021-09-10 07:15:00
2021-09-10 07:30:00,0.6198733333333333,0.6133866666666666,87.41516666666666,0.6102266666666666,87.44934666666667,88.14982,35.36255333333334,35.76849333333333,7.806966666666667,1.2632933333333334,8.651873333333333,1.28066,69.86,71.41,70.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.86418922628204,55.49136138269231,0.0130534974358974,50.85252149102564,-1.552705810480443,15.199,22.174941377646174,21.279545800000005,21.79408535195273,94.99,66.2,78.96,46.09,70.04,79.21,376.67266666666666,80.3716,18.35984,97.78660666666666,27.51018,2021-09-10 07:30:00
2021-09-10 07:45:00,0.6201266666666666,0.6149133333333334,87.03125333333334,0.60878,87.22883333333334,87.68581333333333,36.09463333333333,35.5421,7.839873333333333,1.3007133333333334,8.654426666666666,1.2695333333333332,70.1,71.56,70.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.84455806845236,55.38198863095238,0.0114815607142857,50.75724322321429,-1.5067087165094482,14.4721,22.25678852235012,21.35024999166667,21.635167064688066,86.48,66.36,67.08,44.96,68.23,80.35,363.48333333333335,49.736666666666665,18.465886666666663,97.79038666666666,26.23038,2021-09-10 07:45:00
2021-09-10 08:00:00,0.6191533333333333,0.6131066666666667,86.95796,0.6064933333333333,87.19698666666666,87.61670666666667,36.33772666666667,35.19903333333333,7.833026666666667,1.2643066666666667,8.698193333333334,1.2376066666666667,70.29,71.65,70.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.71784654222223,55.65378405,0.0051424433333333,50.83191057222222,-1.4465006477786793,14.6753,22.315993211113664,21.36531261666666,21.453459042697773,71.86,66.41,67.05,44.0,67.0,79.67,363.772,39.21706666666667,18.4885,97.7892,24.73314,2021-09-10 08:00:00
