time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-09-10 08:15:00,86.88961333333333,88.11700666666667,86.89702000000001,87.97148666666666,87.21099333333333,87.60993333333333,163.49481333333333,166.67952,139.46108666666666,1.24362,8.69258,1.2499933333333333,70.32,71.79,70.09,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.7508351732143,55.71056476845238,0.0010717833333333,50.8935400375,-1.398975485507131,13.9166,22.475252818562524,21.45947689166666,21.509809282767375,67.17,66.41,67.04,44.51,68.11,81.23,363.2033333333333,41.72766666666666,18.482073333333336,97.7858,23.832606666666667,2021-09-10 08:15:00
2021-09-10 08:30:00,87.13714,88.01872666666667,86.91740666666666,87.94416666666666,87.20859999999999,87.63769333333333,172.10692666666668,174.87948,148.73044,1.2685133333333334,8.716346666666668,1.33012,70.37,72.01,70.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.86805497976192,55.51959907261904,0.0012734559523809,50.72143122321428,-1.34017419397919,14.4847,22.71443968386859,21.53564612500001,21.668661570873557,66.68,66.32,66.78,68.96,67.7,105.75,403.9786666666667,56.76520000000001,18.39743333333333,97.79087333333334,23.52822666666667,2021-09-10 08:30:00
2021-09-10 08:45:00,86.91542,87.96833333333333,86.88140666666666,87.53809333333334,87.16466666666666,87.56518,172.23041333333333,175.43159333333332,148.51319999999998,1.2750466666666669,8.70136,1.3053866666666667,70.42,72.25,70.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.34797330059524,55.49908892559524,0.0004841886904761,50.82195955714285,-1.2645624869918517,13.9553,22.914885498981903,21.624084574999998,21.73017204808553,66.45,66.15,66.61,68.95,70.42,105.43,434.13933333333335,77.91473333333333,18.276153333333333,97.78833333333334,24.00962,2021-09-10 08:45:00
2021-09-10 09:00:00,86.81610666666667,87.91651333333334,86.85148,87.34153333333333,87.14398666666666,87.53314666666667,171.12384666666668,174.50373333333334,147.63016666666667,1.2767666666666666,8.61794,1.32004,70.55,72.46,70.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.1882499327381,55.53141479940477,0.0006674244047619,50.76223873571429,-1.152761378060858,14.5177,23.054124727722524,21.706270975,21.825192705908705,66.32,66.07,66.56,68.03,68.08,105.86,432.5446666666666,82.20153333333334,18.170866666666665,97.78743333333334,25.943793333333332,2021-09-10 09:00:00
2021-09-10 09:15:00,86.85853999999999,87.82766,86.89003333333334,87.38724,87.22523333333334,87.56215999999999,219.7795,223.41308666666663,146.64433333333332,2.8097333333333334,10.072793333333331,1.82968,70.69,72.66,70.6,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.02673191071428,55.49992708928572,-0.0004189553571428,50.69724294464287,-1.1050928406135974,14.9056,23.298628431205657,21.783374591666664,22.066275051786302,66.28,66.12,66.56,69.11,64.11,106.31,432.736,92.91353333333332,18.201806666666663,97.79092666666666,27.21323333333333,2021-09-10 09:15:00
2021-09-10 09:30:00,86.83925333333333,87.71986,86.85806666666667,87.49076,87.26356,87.53755333333334,224.12770666666665,227.49542666666667,146.91974,2.9462400000000004,10.080213333333337,1.8157,70.74,72.95,70.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.04393858611112,55.46188789888889,-0.0001074,50.63369024,-1.0788545792106214,15.6412,23.46120210430757,21.84237566666667,22.232943808718066,66.43,66.13,66.61,68.21,67.7,106.36,432.1766666666666,97.30986666666666,18.23428,97.78346,27.86997333333333,2021-09-10 09:30:00
2021-09-10 09:45:00,86.81903333333334,87.65672666666666,86.82620666666666,87.37733333333334,87.30172666666667,87.52886,224.52749333333333,228.7689,147.58719333333332,2.964993333333333,10.551786666666668,1.8479066666666664,70.96,73.16,71.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.05870467628203,55.49987688076923,-0.0001576275641025,50.63479037628205,-1.0196685980359292,15.1259,23.57475547386309,21.903914491666665,22.41784628458481,66.45,66.25,66.74,68.36,67.78,106.38,433.17,97.71093333333332,18.3162,97.78628,27.86947333333333,2021-09-10 09:45:00
2021-09-10 10:00:00,86.81510666666667,87.68480666666666,86.77596,87.42668,87.24423333333333,87.4671,224.5877133333333,228.47028,147.73460000000003,2.895766666666667,10.238986666666667,1.84878,71.12,73.38,71.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.0794513845238,55.40178918750001,0.0017824220238095,50.64413611488096,-0.8728311253841543,15.6497,23.685853258445377,21.945609758333333,22.649148158647563,66.61,66.35,66.83,68.46,68.05,106.33,432.9213333333333,98.388,18.37831333333333,97.78729333333334,27.78598,2021-09-10 10:00:00
2021-09-10 10:15:00,86.78676,87.60582,86.74961333333334,87.30118666666667,87.19030666666666,87.43160666666667,225.19570666666667,228.75499333333332,148.04944666666668,2.89862,10.252986666666668,1.7606266666666668,71.28,73.57,71.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.19026685388889,55.50215486388888,0.0007632116666666,50.67001507,-0.6859552587576402,17.0051,23.78918530809028,22.04704221666667,22.87282314122922,66.79,66.48,66.96,68.34,66.54,106.18,432.23266666666666,95.06246666666668,18.44472,97.78662666666666,26.30969333333333,2021-09-10 10:15:00
2021-09-10 10:30:00,86.77031333333335,87.47426,86.72892666666667,87.19794666666667,87.11470666666668,87.42651333333333,224.85248,228.32318,148.03754666666666,2.8862533333333333,10.215086666666668,1.8018466666666664,71.53,73.78,72.12,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.07118722777776,55.36362814666667,-0.0001948405555555,50.767743582222224,-0.5538254497828276,17.0027,23.90027112340925,22.102921925,23.150924568585594,66.96,66.68,67.14,68.44,68.7,104.91,431.802,80.64406666666667,18.546786666666662,97.79239333333334,23.865586666666665,2021-09-10 10:30:00
2021-09-10 10:45:00,86.78530666666667,87.22866666666667,86.68828666666667,87.1578,86.95701333333334,87.39005333333333,225.06225333333333,228.0518,147.89516,2.8821866666666667,10.256346666666667,1.8051866666666667,71.66,73.94,72.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.92418948214286,55.249950159523806,5.083154761904758e-05,50.75456686190476,-0.3157306130240268,17.5851,23.996007349716763,22.18066585,23.69013060078089,67.13,66.83,67.28,68.38,68.24,105.52,431.408,49.10246666666667,18.64087333333333,97.79064666666666,20.727833333333333,2021-09-10 10:45:00
2021-09-10 11:00:00,86.78162,87.07038666666668,86.69929333333333,87.19678,86.7178,87.36789333333333,225.35188666666667,227.99832,147.77262000000002,2.9083933333333336,10.329053333333333,1.7953599999999998,71.8,74.15,73.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.00734801277778,54.78541137,0.0002610322222222,50.81480137888889,-0.2317593358950749,18.1736,24.06844606646297,22.236685383333334,24.57540242893708,67.32,66.99,67.44,67.5,70.18,104.52,430.77,20.190466666666666,18.735886666666666,97.79541333333331,17.125246666666666,2021-09-10 11:00:00
2021-09-10 11:15:00,86.78096000000001,86.85234666666666,86.65802666666667,87.12826,86.46240666666667,87.31188666666667,225.67638666666667,229.2157,148.11020666666667,2.9748,10.415926666666667,1.7437333333333334,71.9,74.26,74.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,102.33047547777778,54.56719109222222,0.0003656733333333,50.98573843944444,-0.2760030565009096,18.5243,24.153814906032608,22.299956483333336,25.277398699297464,67.34,66.93,67.24,70.67,81.98,191.0,496.598,11.801266666666669,18.7731,97.79768,13.237313333333333,2021-09-10 11:15:00
2021-09-10 11:30:00,86.78613999999999,87.44736666666667,86.72009333333334,87.20397333333334,86.66820666666668,87.29938666666666,224.63072666666667,228.02872,147.33124666666666,2.8829466666666668,10.247893333333334,1.8386133333333332,72.03,74.3,75.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,176.61727965111112,54.91737605388889,0.0008417827777777,51.23033299388889,-69.90408725591104,17.4458,24.13310504964249,22.365855050000004,25.01185369996375,67.59,66.95,67.04,60.04,114.34,358.0,849.2453333333334,1.9413333333333331,18.85635333333333,97.79261333333334,3.1244,2021-09-10 11:30:00
2021-09-10 11:45:00,86.75215333333334,87.80221333333334,86.91224666666668,87.30224666666666,87.60647999999999,87.27602666666667,224.6454533333333,228.25110666666663,147.32323333333335,2.973933333333333,10.218726666666669,1.8095333333333332,72.07,74.16,74.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,274.4972639111111,56.24070976111111,0.0011783677777777,50.99422337055556,-1640.1103163241569,18.536,23.926127973841744,22.35324553333333,24.287655730522147,64.37,63.03,62.89,66.01,122.19,398.0,1166.788,1.7605333333333335,17.175786666666667,97.79019333333332,2.128406666666667,2021-09-10 11:45:00
2021-09-10 12:00:00,86.78104666666667,87.61561333333333,86.93377333333333,87.39586666666668,87.80584666666667,87.25025333333333,224.5137533333333,227.64986,147.04963333333333,2.92644,10.22624,1.8407133333333332,72.09,73.81,74.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,278.2618584966667,56.37547959055555,0.0003958422222222,50.794607235,-2077.207064354215,17.1804,23.600571457321166,22.29920818333333,23.79358246758335,62.34,61.21,60.91,69.51,107.04,387.0,1165.928,1.5407333333333333,15.550046666666669,97.79617333333334,2.12264,2021-09-10 12:00:00
2021-09-10 12:15:00,86.77707333333333,87.58126666666666,86.86806666666666,87.41126000000001,87.81536,87.31095333333333,225.36970666666667,227.72692666666663,147.54354666666669,2.8550466666666665,10.28156,1.7927333333333333,72.01,73.63,73.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,240.74425732564103,56.26489719807692,-0.0002512685897435,50.805052491666665,-1850.14367269504,18.8613,23.49998392607614,22.20523595000001,23.388251144032097,60.93,60.23,59.7,60.98,66.54,334.0,1023.2233333333334,1.6164666666666667,14.462513333333334,97.78355333333334,2.1295,2021-09-10 12:15:00
2021-09-10 12:30:00,86.80586,87.77965999999999,86.57287333333333,87.37298666666668,87.36727333333333,87.33714,223.82487333333333,227.64685333333333,146.47142,3.053173333333333,10.0744,1.84374,71.92,73.73,74.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,197.8860780077381,55.89587392619048,0.0008768285714285,50.81263117261905,-1248.2191671063604,18.5815,23.59806133010801,22.14504558333333,23.44499476135269,60.71,60.28,59.69,69.84,63.63,352.0,899.4173333333333,1.812466666666667,14.337806666666667,97.79458666666666,2.1262933333333334,2021-09-10 12:30:00
2021-09-10 12:45:00,86.84283333333333,87.72146,86.66912666666667,87.32296666666666,87.37805333333334,87.36455333333333,224.29584000000003,227.1416866666667,146.52676666666667,2.8166066666666665,10.277993333333333,1.8148733333333336,71.88,73.76,74.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,208.56199263777776,55.73716991222223,0.0005148238888888,50.85267977499999,-921.296256835114,19.2058,23.685853258445377,22.10961338333333,23.61517655929981,61.02,60.7,60.16,61.67,60.59,357.0,910.3,1.4241333333333333,14.61452,97.79062666666668,2.1293866666666665,2021-09-10 12:45:00
2021-09-10 13:00:00,86.80892,87.43208,86.74792666666667,87.30625333333334,87.69048666666667,87.36645333333333,224.33036,227.33875333333333,146.97706,2.9050333333333334,10.34342,1.8317,71.87,73.83,74.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,257.6409843685897,56.43748236666667,0.001330182051282,50.8328803076923,-1880.776249973329,19.3115,23.6936675664449,22.11495753333333,23.643647132987496,60.75,60.32,59.51,69.73,67.4,390.0,1023.868,1.2913333333333334,14.71266,97.79099333333332,2.1241866666666667,2021-09-10 13:00:00
2021-09-10 13:15:00,86.81594,87.34814,86.65713333333333,87.36565999999999,87.78114666666667,87.38427333333333,89.09549999999999,88.59917333333333,17.101673333333334,2.8693066666666667,10.417326666666668,1.89756,71.78,73.69,73.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,230.40374147321427,58.74986395892858,0.0051226726190476,51.09681930297619,-4112.084983984625,19.0014,23.51812357987609,21.94490801666667,22.973317000184466,58.05,57.7,56.33,65.5,65.79,350.0,1019.6226666666666,433.0975333333333,13.532213333333337,57.28589333333333,42.74947333333333,2021-09-10 13:15:00
2021-09-10 13:30:00,86.78591333333334,87.82105333333334,86.57934,87.3172,87.67161333333334,87.39585333333333,78.93632666666667,78.67085999999999,7.951099999999999,2.939646666666667,10.273146666666666,1.8973,71.42,73.22,73.69,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,179.8817939464286,59.67270880178573,0.00412955,51.08562239107143,-3543.81000166956,18.8165,23.092655197402,21.593737883333333,22.76522636953581,55.99,55.73,54.91,69.94,62.94,302.0,877.6886666666667,659.8753333333334,11.660413333333334,30.470686666666666,69.66560666666666,2021-09-10 13:30:00
2021-09-10 13:45:00,86.76791333333334,87.33996,86.62493333333333,87.41048,87.08543333333334,87.53908666666666,79.03061333333333,78.24851333333332,7.847453333333333,2.9322000000000004,10.30868,1.8402133333333333,71.01,72.84,74.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,162.41276063722222,59.57279116388889,0.0039123666666666,51.05592447666667,-3172.816369478886,19.2941,22.858264592193336,21.32441843333333,23.089293899669485,55.7,55.4,54.76,71.55,67.9,355.0,794.1693333333334,604.991,11.49656,30.475966666666668,69.67321333333332,2021-09-10 13:45:00
2021-09-10 14:00:00,86.75823333333332,87.27172,86.69518666666666,87.46942666666668,87.03026666666666,87.60103333333333,79.01311333333334,78.60404666666666,7.75838,2.9374933333333333,10.322306666666666,1.8805,70.71,72.68,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,160.1443092142857,58.25078250357143,0.0038559857142857,51.07464814464287,-2766.299446911348,18.3629,22.6781922460915,21.22623114166667,23.08166661932205,56.09,55.98,55.54,70.4,61.9,301.0,792.9586666666667,605.2890666666666,11.411273333333332,30.47308,69.66933333333333,2021-09-10 14:00:00
2021-09-10 14:15:00,86.65025999999999,86.41196,86.68066,87.55973999999999,86.40555333333333,87.59562,214.38639333333333,216.92221333333333,137.89023333333336,2.8942,10.22758,1.8550666666666664,70.48,72.47,75.77,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,126.85666016964286,56.86764002559524,0.0008229023809523,51.13467479404761,-1501.3167699844146,18.6487,22.71419652523298,21.177433675000007,25.522508620872657,56.38,56.84,56.88,72.16,70.1,114.59,488.29333333333335,408.7781333333333,11.817113333333332,30.478366666666663,69.66034666666665,2021-09-10 14:15:00
2021-09-10 14:30:00,86.66854,85.93625999999999,86.84083333333334,87.41396,85.93308666666667,87.69940666666666,224.23016666666663,226.64080666666663,146.68366666666668,2.9836533333333337,10.19326,1.92486,70.47,72.68,77.22,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,101.9042405625,55.16713388511905,0.0004657684523809,50.95280754107142,-268.78175384522706,18.93,22.90481146747589,21.335840516666664,26.748954959373123,58.75,58.88,59.4,68.01,67.12,105.86,420.006,370.1647333333333,12.69912,30.47224,69.66394666666666,2021-09-10 14:30:00
2021-09-10 14:45:00,86.75713999999999,85.67392666666666,86.80422,87.26248000000001,85.69472666666667,87.68078,224.11247333333333,226.0544,146.86992,2.9495666666666667,10.299526666666669,1.8597866666666667,70.7,73.01,78.34,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.12861781845238,55.11898110178572,0.0003340529761904,50.99995821666666,-285.0491517753554,19.5517,23.28067039607447,21.560727025,27.38475875256728,60.47,60.56,61.02,65.71,65.28,135.99,424.6713333333333,372.45813333333336,14.249886666666669,30.47462,69.66452,2021-09-10 14:45:00
2021-09-10 15:00:00,86.79908666666667,85.80721333333332,86.75860666666668,87.27853333333333,85.65267999999999,87.57177333333333,223.8051933333333,226.29904666666667,146.49726,2.8966333333333334,10.30184,1.8385666666666665,70.98,73.42,78.9,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,127.02412806071428,55.70385738571429,-2.707440476190458e-05,50.94343912916667,-1394.1901167318392,19.8239,23.595408009444785,21.723622416666668,26.32591423663069,61.31,61.13,60.65,64.97,65.86,293.0,642.1360000000001,519.5344666666666,15.084926666666666,30.47934,69.65905333333333,2021-09-10 15:00:00
2021-09-10 15:15:00,86.83099333333332,86.70159333333335,86.66004666666666,87.35871999999999,86.31606000000001,87.43208,223.10296666666667,225.42389333333333,145.89252,2.79124,10.330713333333334,1.8494533333333332,71.1,73.68,77.96,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,160.17740741369047,55.97531035357143,0.0005852297619047,50.940310856547626,-1894.283725270296,19.4502,23.7995213713408,21.803388991666665,25.511993019873955,60.29,59.99,59.89,63.12,63.1,246.0,785.9526666666667,597.9254666666667,14.428806666666668,30.47492,69.66365333333333,2021-09-10 15:15:00
2021-09-10 15:30:00,86.80106,86.53450666666666,86.57302666666666,87.31706666666668,86.0082,87.37444,223.74352666666667,226.46275333333327,146.34452666666667,2.9027733333333336,10.35276,1.8118066666666663,71.22,73.85,78.03,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,140.872033175,55.491524303888895,0.0005759272222222,50.79746820166667,-1318.9677429974226,20.0032,23.88222883030096,21.879869300000003,25.496339028221257,61.36,61.04,61.02,65.81,68.54,262.0,734.4813333333333,566.5331333333332,14.808473333333332,30.478133333333336,69.66244,2021-09-10 15:30:00
2021-09-10 15:45:00,86.80524,86.83742666666667,86.59567333333332,87.25618666666666,86.5505,87.35574666666666,222.9578933333333,225.12004,145.84295333333333,2.89608,10.0995,1.8390733333333336,71.37,74.08,77.99,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,148.92362087777778,55.635473520000005,0.0008047133333333,50.82354772,-1465.936339369645,20.3336,24.006354096144776,21.977038899999997,25.347734063835105,61.94,61.72,61.46,71.18,73.08,285.0,750.874,573.2353999999999,15.400253333333332,30.478146666666664,69.66618666666666,2021-09-10 15:45:00
2021-09-10 16:00:00,86.82019333333332,86.84639999999999,86.57406,87.2184,86.65090000000001,87.32661333333334,223.80730666666668,225.81446,145.82562666666666,2.8446466666666668,10.245006666666663,1.83644,71.53,74.32,78.01,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,141.38869043690477,55.54068065595238,0.0004938726190476,50.77596183511905,-1218.13488441637,19.3859,24.14099349656664,22.07878413333333,25.373801540715878,62.8,62.65,62.38,63.51,64.75,246.0,750.0346666666667,564.3245333333333,15.812026666666666,30.47693333333333,69.6628,2021-09-10 16:00:00
2021-09-10 16:15:00,86.82424666666667,86.94409333333333,86.48374666666668,87.17132666666666,86.74506,87.25852,223.07452666666669,225.7327733333333,145.55321999999998,2.8751666666666664,10.137853333333334,1.83342,71.69,74.49,78.0,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,146.22897738111112,55.734871658333326,0.0005927783333333,50.92760165333334,-1257.0214534596912,18.8179,24.23412241852793,22.166212999999992,25.321670893589555,63.36,63.05,62.87,69.23,70.83,271.0,754.288,566.2354666666666,16.186006666666668,30.47644,69.66331999999998,2021-09-10 16:15:00
2021-09-10 16:30:00,86.77849333333333,87.19842,86.50264666666666,87.13238666666666,86.84352,87.25739333333333,223.50279333333336,225.82721333333333,146.08584666666667,2.8597466666666667,10.082946666666668,1.8204866666666668,71.85,74.59,77.97,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,136.71959118499998,55.92905404166667,0.0002942572222222,50.84320994111111,-1251.4173510150906,18.5322,24.35591216221934,22.266254425000003,25.384229741265983,64.12,63.81,63.62,68.8,66.98,256.0,737.0746666666668,554.4037333333333,16.71598,30.4824,69.66243333333334,2021-09-10 16:30:00
2021-09-10 16:45:00,86.73877999999999,87.25099999999999,86.44471333333334,87.05127999999999,86.85108,87.12446666666666,223.12067333333331,225.8363666666667,145.84261333333333,2.8325400000000003,10.268153333333334,1.7947866666666668,71.98,74.87,78.01,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,142.23365662777778,55.45094793777777,0.0010183627777777,50.89904420444444,-904.3254828605816,18.0937,24.47772496963006,22.36076086666666,25.37116388369213,64.99,64.65,64.63,67.32,68.05,258.0,738.35,558.1769333333334,17.065193333333333,30.47782,69.66174,2021-09-10 16:45:00
2021-09-10 17:00:00,86.74491333333334,87.21107333333333,86.41384,87.01468,86.93574,87.07734,223.32479333333333,226.15534,145.82527333333334,2.9091466666666665,10.03848,1.8876266666666663,72.17,75.02,77.79,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,134.90685752000002,55.385067845555554,0.0001166727777777,50.82803256333333,-959.9155851868916,18.0278,24.56072770956689,22.462794641666665,25.26434699179612,65.14,64.83,64.79,65.4,70.79,241.0,719.862,544.5028666666666,17.308453333333333,30.48075333333333,69.66024,2021-09-10 17:00:00
2021-09-10 17:15:00,0.6165333333333333,0.61048,86.30973999999999,0.6049533333333333,86.62250666666667,87.1067,224.36808,226.75828666666663,146.55446666666666,2.9006333333333334,10.197266666666668,1.8018666666666665,72.27,75.21,77.9,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,118.45587527388888,55.45007523555556,-0.0012140083333333,50.882239563888895,-1269.3435879786084,18.5407,24.59186366118257,22.43687670000001,25.350370144872272,65.69,65.26,65.26,68.88,65.25,177.0,641.276,505.0962,17.82864,30.477680000000003,69.65332666666667,2021-09-10 17:15:00
2021-09-10 17:30:00,0.6171866666666667,0.61196,86.35832666666667,0.6058666666666667,85.99986,87.14262666666667,223.4010933333333,225.64463333333333,145.89276666666666,2.8677066666666664,10.325806666666669,1.7733266666666667,72.32,75.31,77.78,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,112.47592770416666,55.086732204166665,-0.0008516464285714,50.78057752440476,-16.78408973936573,17.8681,24.59186366118257,22.458763008333342,25.326883183951736,66.86,66.48,66.79,72.45,66.06,192.0,610.39,492.3672666666667,17.908853333333333,37.67350666666666,69.637,2021-09-10 17:30:00
2021-09-10 17:45:00,0.6194466666666667,0.61306,86.31219333333334,0.606,85.91630666666667,87.06775999999999,224.18644,226.54346,147.15718666666666,2.8988266666666664,10.453853333333331,1.76964,72.48,75.46,78.0,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,110.1109838779762,54.83339925,-0.0024280428571428,50.897795359523805,-17.22546069294218,18.1201,24.724260401921583,22.457778691666658,25.642597614234376,69.39,68.92,69.28,65.09,64.35,198.0,575.3413333333334,476.8828666666667,19.86499333333333,68.84874666666666,69.58348666666667,2021-09-10 17:45:00
2021-09-10 18:00:00,0.6186133333333333,0.6116533333333333,86.28260666666667,0.6047999999999999,86.22715333333333,87.06076,224.07862666666668,226.82066,147.37349333333333,2.9213,10.467706666666666,1.8021533333333333,72.7,75.69,78.07,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,111.2267886642857,54.82606765297619,-0.0007945202380952,50.84463457559524,-16.02735354316835,17.4542,24.911330095275275,22.507806541666664,25.67128073336869,70.84,70.48,70.84,68.16,66.27,205.0,602.0853333333333,506.1192,21.00654,95.18043333333334,65.5889,2021-09-10 18:00:00
2021-09-10 18:15:00,0.6219333333333333,0.6171933333333333,86.45284666666666,0.60992,86.11246,87.03764,183.70600666666667,186.9712333333333,146.9447,1.35498,8.851333333333335,1.3096133333333335,72.87,75.72,77.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,179.97864894358975,54.91340384166666,0.000248423076923,51.10592937692308,-15.087597074034038,15.615,24.70866375908025,22.640369816666663,25.295612012400795,71.07,70.27,70.55,62.21,186.0,361.0,895.4346666666667,258.1826,21.42972,97.92729333333334,24.795540000000003,2021-09-10 18:15:00
2021-09-10 18:30:00,0.6251733333333332,0.6207866666666667,87.11325333333333,0.6123466666666667,87.48452,87.09510666666667,180.15052,184.1866533333333,146.63742,1.236473333333333,8.476326666666667,1.3525466666666666,72.93,75.08,75.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,324.0189842511905,56.06933105297619,0.0002700869047619,51.28522904821428,-1801.5669922377351,16.9369,23.814907797472472,22.754201016666663,23.801275194447896,66.36,63.53,64.14,68.26,226.0,399.0,1384.042,1.8967333333333332,18.75676,97.92721333333334,2.057113333333333,2021-09-10 18:30:00
2021-09-10 18:45:00,0.6266133333333334,0.62026,87.22749333333333,0.6130933333333334,87.52367333333333,87.12062666666667,181.49194,185.36248,147.50871333333333,1.256133333333333,8.649466666666665,1.3231666666666666,72.85,73.61,73.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,297.6089495732143,56.76154403452381,-5.3558928571428575e-05,51.41614122857143,-2073.7187934356834,15.9605,22.781075046816568,22.576596033333328,22.58011939957817,62.19,60.14,60.62,75.42,181.0,302.0,1257.1686666666667,1.8736,15.0214,97.91997333333332,1.9967533333333332,2021-09-10 18:45:00
2021-09-10 19:00:00,0.6259066666666667,0.6212133333333334,86.85543333333334,0.61368,87.20038666666666,87.22614666666666,181.9174133333333,185.24793333333332,147.79160666666667,1.2594266666666667,8.741573333333333,1.2889799999999998,72.49,73.07,73.31,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,208.16739417051284,56.889877071794864,-0.0005977269230769,51.44406333333333,-1712.5522130043614,15.7966,22.73746507570786,22.37161478333333,22.312682575869985,60.23,59.18,59.73,64.82,94.97,158.05,826.842,2.448533333333333,14.020206666666668,97.92014,1.99548,2021-09-10 19:00:00
2021-09-10 19:15:00,0.6267933333333333,0.62054,86.36485333333333,0.6137666666666667,86.7182,87.31553333333333,46.21925333333333,45.71356,17.237000000000002,1.2371666666666667,8.674993333333333,1.2987866666666668,72.04,73.1,73.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,141.5194291642857,56.48247033154762,0.0034446535714285,51.32314394345239,-1122.3608492703345,15.3031,22.99232871588481,22.105406991666666,22.587448171017968,59.28,59.45,59.53,68.57,63.88,107.0,516.432,2.920333333333333,13.40222,97.91631333333332,2.00058,2021-09-10 19:15:00
2021-09-10 19:30:00,0.6253333333333333,0.6194666666666666,86.21594666666667,0.6126066666666666,86.47469333333333,87.36202,36.52314,35.119879999999995,7.742059999999999,1.2513,8.6887,1.32538,71.52,73.03,73.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,107.55394907797618,56.25464167738095,0.0033434404761904,51.431212386309525,-802.6663576284224,15.032,22.92786522749452,21.795520558333333,22.6364171974937,59.04,59.39,59.56,67.78,69.45,109.94,427.68666666666667,2.9334,13.201586666666666,97.91382,1.99694,2021-09-10 19:30:00
2021-09-10 19:45:00,0.6253733333333333,0.62022,86.39833333333334,0.6130466666666667,86.63082666666666,87.45194,35.762233333333334,35.552413333333334,7.84858,1.2592266666666667,8.69858,1.3274666666666666,71.17,72.77,73.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.57558264358974,55.88141089102564,0.0036845288461538,51.25096949102564,-439.420695599133,15.0019,22.811948011208244,21.594364725,22.494924944360605,59.4,59.7,60.12,68.46,67.98,105.54,420.0246666666666,2.5314666666666668,13.3642,97.91081333333334,2.006546666666667,2021-09-10 19:45:00
2021-09-10 20:00:00,0.6258,0.6199133333333333,86.51231333333334,0.61222,86.64313333333332,87.49028,36.24936,35.5517,7.869833333333333,1.2573733333333337,8.7074,1.278673333333333,70.98,72.67,72.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.93872792678572,55.701155232738095,0.0031102428571428,51.24615885714285,-502.1072866705561,15.2588,22.71443968386859,21.44290278333333,22.30483610186309,59.3,59.73,60.02,67.47,68.68,104.14,420.7506666666667,2.0539333333333336,13.656073333333334,97.91642666666668,1.9997,2021-09-10 20:00:00
2021-09-10 20:15:00,0.6258533333333334,0.61878,86.64479333333334,0.61182,86.69735333333333,87.57657999999999,36.49303333333333,34.891906666666664,7.714333333333333,1.25698,8.624726666666668,1.2759333333333334,70.76,72.52,72.7,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.94116516944445,55.20374218277777,0.0028035155555555,51.27606444222223,-170.07166809613423,14.6816,22.63730249649558,21.409679175,22.18431974561696,59.95,60.14,60.67,67.8,68.54,103.66,421.2986666666666,1.7799333333333334,13.91378,97.94396,1.9955733333333332,2021-09-10 20:15:00
2021-09-10 20:30:00,0.6249933333333334,0.61964,86.64077333333333,0.6128133333333333,86.70818,87.59549333333332,35.876639999999995,35.31075333333333,7.81264,1.2655533333333333,8.687566666666667,1.2706066666666669,70.61,72.39,72.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.03189413869048,55.19429890833334,0.002397844047619,51.23365934821429,-139.39422588582906,14.9069,22.595915471104945,21.32357225,22.094343964862677,60.29,60.45,60.84,68.39,65.31,103.64,421.474,1.8350666666666664,14.199706666666666,98.04198666666666,2.002946666666667,2021-09-10 20:30:00
2021-09-10 20:45:00,0.6256666666666667,0.6199333333333333,86.67884000000001,0.61174,86.78062,87.63064,36.22963333333333,35.54174,7.932519999999999,1.31182,8.664153333333333,1.312366666666667,70.53,72.39,72.25,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.07635865555557,55.23069141166668,0.00262798,51.34113053444444,-20.78014766231071,15.1321,22.559927466144472,21.26249955833333,22.01224066684847,60.83,60.86,61.41,67.62,67.65,105.13,421.4313333333333,1.7681333333333331,14.519593333333336,98.03981333333331,1.9983866666666663,2021-09-10 20:45:00
2021-09-10 21:00:00,0.6260933333333334,0.6189800000000001,86.74988666666667,0.61188,86.83940000000001,87.69335333333333,36.46062,35.25086,7.87796,1.2794133333333333,8.667806666666667,1.3138333333333334,70.5,72.32,72.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.21333489611112,55.34135817333333,0.0031184344444444,51.33167104444444,-7.331649441441326,14.8312,22.536663267453605,21.2665068,21.91990026388646,61.01,61.14,61.58,67.83,67.93,105.06,421.736,1.7557333333333331,14.779313333333334,98.04762666666667,1.9950933333333332,2021-09-10 21:00:00
2021-09-10 21:15:00,0.6277666666666666,0.6201666666666666,0.6004400000000001,0.6140066666666667,0.6140266666666666,0.62542,36.431133333333335,35.600746666666666,7.87832,1.2567933333333334,8.659133333333333,1.2655466666666666,70.27,72.19,71.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.01770285611111,55.16640809277778,-0.0005992888888888,51.37475909,-6.7899105241761415,14.7453,22.444421230129365,21.20090838333333,21.745551393596315,61.16,61.24,61.76,67.93,67.37,104.58,422.0346666666667,1.7719333333333334,14.907833333333334,98.03530666666668,1.9988666666666668,2021-09-10 21:15:00
2021-09-10 21:30:00,0.6280466666666666,0.6198733333333333,0.5998533333333333,0.6129333333333334,0.59898,0.6246866666666667,35.750919999999994,35.55693333333333,7.845473333333333,1.2676666666666667,8.716086666666666,1.2795333333333334,70.21,72.05,71.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.88777142440476,54.96877709047619,-0.0020120351190476,51.28386716666667,-6.284597911995305,15.2211,22.346810565351348,21.09566218333333,21.666278003507102,61.23,61.42,61.78,67.88,66.45,103.81,420.7126666666666,2.0765333333333333,15.003466666666666,98.04156,8.418173333333334,2021-09-10 21:30:00
2021-09-10 21:45:00,0.63038,0.6206666666666667,0.6008933333333334,0.6138666666666667,0.5796533333333334,0.6242866666666667,36.18858,35.21906666666667,7.875746666666667,1.2560066666666667,8.666813333333332,1.2835666666666663,70.06,71.92,71.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.89136713444444,55.07110421833333,-0.0029497055555555,51.47023064888889,-6.042324263814901,15.1191,22.29273700702413,21.09131324166667,21.501936251752056,61.54,61.61,62.12,67.22,68.14,104.52,420.226,53.92486666666667,15.15328,98.04278666666666,19.494253333333333,2021-09-10 21:45:00
2021-09-10 22:00:00,0.6283266666666666,0.6201733333333334,0.6020666666666667,0.6138866666666666,0.5801133333333334,0.6248266666666668,35.62352666666666,35.67401333333333,7.921466666666666,1.2851666666666666,8.770013333333333,1.2816266666666667,69.92,71.87,71.09,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.94854257222224,55.13136836611111,-0.0023863944444444,51.35466889166666,-5.743647071859495,14.3282,22.251653391022277,21.066292350000005,21.409727877665944,61.89,61.97,62.39,67.68,68.34,103.77,424.6906666666666,122.64546666666666,15.436573333333332,98.04776666666666,29.827773333333333,2021-09-10 22:00:00
2021-09-10 22:15:00,0.6283933333333334,0.6201733333333334,0.6004533333333334,0.6135533333333334,0.5804533333333333,0.6235266666666667,35.49220666666667,36.43697333333333,7.82334,1.2722133333333334,8.65062,1.2700533333333333,69.83,71.79,70.91,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.0501022611111,55.23525557722221,-0.0022770161111111,51.57262429888888,-5.413962596197178,14.5157,22.22356109285323,21.030262941666667,21.320300896132323,62.51,62.5,62.87,67.43,69.3,105.56,425.264,202.16133333333332,15.98758,98.04434666666666,37.35381333333333,2021-09-10 22:15:00
2021-09-10 22:30:00,0.6292666666666666,0.6211800000000001,0.6001933333333334,0.6143466666666666,0.5830866666666666,0.6241866666666667,36.07316,35.67799333333333,7.799866666666667,1.2609733333333333,8.636833333333334,1.2854266666666667,69.76,71.72,70.78,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.76157546666668,54.97641455277778,-0.0011271572222222,51.341980622777776,-5.315634342977355,13.8325,22.220844514237346,21.063327691666665,21.317541805148096,63.75,63.53,63.99,67.39,69.56,104.71,426.64,222.90053333333333,16.755413333333333,98.04886,39.20664666666666,2021-09-10 22:30:00
2021-09-10 22:45:00,0.6287333333333333,0.62148,0.60028,0.6144133333333334,0.5820866666666666,0.6233799999999999,35.94135333333333,35.18082666666667,7.828626666666667,1.2466533333333334,8.711513333333333,1.31794,69.72,71.75,70.67,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.61439567833332,54.91785044444445,-0.0005244416666666,51.32103628111111,-5.247743892636837,14.0061,22.24409900266852,21.15754300833333,21.307300251264508,64.96,64.65,65.05,67.4,69.67,104.69,427.4526666666667,222.168,17.477013333333332,98.04590666666668,39.20758666666666,2021-09-10 22:45:00
2021-09-10 23:00:00,0.6287933333333334,0.62104,0.6030333333333334,0.6147333333333334,0.5857399999999999,0.6263733333333333,35.944579999999995,35.41045333333333,7.994926666666667,1.2846866666666663,8.759593333333333,1.316806666666667,69.7,71.78,70.59,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.52269897371797,55.068451295512816,-0.0022677378205128,51.38508134551283,-4.890202255918184,14.1713,22.29031463743786,21.219608125,21.305338419730447,65.85,65.43,65.9,67.27,68.57,104.71,425.3433333333333,220.3408,18.047946666666668,98.04236,39.207186666666665,2021-09-10 23:00:00
2021-09-10 23:15:00,0.6297933333333333,0.621,0.5996266666666668,0.6143066666666666,0.5829799999999999,0.6235466666666666,35.66865333333333,35.98268666666667,7.777213333333333,1.2659733333333334,8.674153333333333,1.2855666666666667,69.72,71.8,70.54,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.64344230714286,55.020352933333335,-0.0015122761904761,51.350418460119045,-4.712807504911486,14.2769,22.31870511371369,21.245287766666667,21.333300489628584,66.4,66.01,66.43,66.97,68.26,104.84,429.032,211.83553333333333,18.410286666666664,98.04426,36.34068,2021-09-10 23:15:00
2021-09-10 23:30:00,0.6289466666666667,0.6214866666666666,0.6020866666666667,0.6144733333333333,0.5839200000000001,0.6255533333333333,35.83648,35.58360666666667,7.826713333333333,1.2715,8.732106666666665,1.2844066666666667,69.72,71.82,70.46,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.69495500277776,55.092912133888895,-0.0023841505555555,51.44688761222223,-4.587369085163167,12.8132,22.359510508632923,21.231494316666662,21.33802571133168,66.65,66.25,66.78,67.3,67.65,105.6,430.384,170.91673333333335,18.60966,98.04769333333334,32.57546,2021-09-10 23:30:00
2021-09-10 23:45:00,0.62888,0.6215533333333333,0.6024533333333333,0.6141000000000001,0.5856733333333334,0.6258133333333333,36.12358666666667,35.4206,7.963873333333334,1.3078466666666666,8.866833333333334,1.2815866666666669,69.7,71.85,70.43,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.67380800897436,54.99864411538461,-0.0027043698717948,51.44708057435897,-4.39383562405917,14.7273,22.36978475755421,21.244250966666662,21.343146854987367,66.71,66.34,66.81,67.42,68.05,104.75,430.7313333333333,133.31093333333334,18.58567333333333,98.04650666666666,30.07,2021-09-10 23:45:00
2021-09-11 00:00:00,0.6301133333333334,0.6215333333333334,0.6011000000000001,0.6141333333333333,0.5845533333333334,0.6246933333333333,35.786546666666666,35.16422,7.841773333333333,1.24808,8.720139999999999,1.2820266666666666,69.68,71.84,70.35,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.6643363625,55.05180001428572,-0.0030133,51.39502018571428,-4.12307771169958,13.5303,22.349236635641944,21.242575058333333,21.310458263748785,66.59,66.2,66.73,67.65,65.57,105.93,431.6446666666667,125.52113333333334,18.47854,98.0421,29.526786666666663,2021-09-11 00:00:00
2021-09-11 00:15:00,0.6290466666666668,0.62204,0.6023333333333334,0.6152333333333334,0.5847533333333333,0.6265466666666666,36.173766666666666,35.34503333333334,7.886106666666667,1.28656,8.832093333333335,1.2858066666666663,69.64,71.82,70.26,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.7323203,55.08234128809524,-0.002644225,51.48064760654763,-4.034636574445528,15.0509,22.35194711805792,21.21932267499999,21.24861912694456,66.46,66.15,66.64,67.67,65.43,104.67,432.1953333333333,125.60673333333334,18.34454,98.05020666666664,29.528306666666666,2021-09-11 00:15:00
2021-09-11 00:30:00,0.6282666666666666,0.6200866666666667,0.6009066666666667,0.6136199999999999,0.5841333333333334,0.6240466666666666,35.99348666666666,35.74534666666667,7.881533333333333,1.2872533333333334,8.797533333333332,1.2816599999999998,69.63,71.84,70.13,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.718752605,55.17005779611111,-0.0023374866666666,51.51084980444444,-3.889663170042628,14.4229,22.33382652872797,21.229248425,21.197425643109057,66.43,66.01,66.56,67.15,69.65,105.08,432.0266666666666,126.77653333333332,18.31571333333333,98.04833333333332,30.35821333333333,2021-09-11 00:30:00
2021-09-11 00:45:00,0.6302466666666666,0.62186,0.6002933333333333,0.6141733333333333,0.5837800000000001,0.6238533333333333,36.33885333333333,35.41907333333334,7.86892,1.28042,8.715173333333333,1.2586066666666669,69.58,71.82,70.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.73655422884616,55.05533473717948,-0.003181982051282,51.278098117307685,-3.772244545132023,13.4408,22.3184172617506,21.207834208333328,21.12576537571448,66.29,65.97,66.5,67.29,67.17,104.89,432.3513333333333,125.68059999999998,18.312446666666663,98.03673333333332,31.01302,2021-09-11 00:45:00
2021-09-11 01:00:00,0.6298533333333334,0.6218533333333334,0.6015866666666666,0.6157333333333334,0.5842933333333333,0.6250733333333334,35.95287333333333,35.67175333333333,7.852273333333334,1.2883600000000002,8.706486666666668,1.2784266666666668,69.54,71.77,69.92,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.5901328779762,54.92255341904762,-0.0008572148809523,51.304884769047625,-3.747713584763368,14.5285,22.29002356346126,21.186947050000004,21.06946935123676,66.28,65.97,66.48,67.32,68.52,104.93,432.664,138.05233333333334,18.2809,98.05346,32.43817333333333,2021-09-11 01:00:00
2021-09-11 01:15:00,0.6290533333333334,0.6214133333333333,0.5999133333333333,0.6144866666666666,0.58384,0.62336,35.97773333333334,35.40792666666667,7.84764,1.27298,8.741453333333334,1.302533333333333,69.49,71.75,69.79,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.5814228411111,55.03175189833333,-0.0012752488888888,51.34544124,-3.692432846865487,14.7867,22.269773438959646,21.156346841666668,21.028531359626754,66.28,65.97,66.47,67.4,68.65,104.27,432.2753333333333,138.06946666666667,18.26981333333333,98.04626666666668,32.45602,2021-09-11 01:15:00
2021-09-11 01:30:00,0.6295866666666666,0.6220466666666666,0.6011799999999999,0.6138266666666666,0.5842466666666667,0.6244466666666667,36.16888666666667,35.88947333333333,7.920466666666667,1.2975666666666668,8.764686666666668,1.3245933333333333,69.47,71.72,69.68,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.78376964666668,55.17906960388889,-0.0020802566666666,51.37835634,-3.406803432125175,14.7703,22.23111377667186,21.14700663333333,20.96990801359448,66.27,65.97,66.46,67.55,67.32,105.41,432.3613333333333,139.77026666666669,18.272766666666666,98.04246666666668,32.45364,2021-09-11 01:30:00
2021-09-11 01:45:00,0.6291733333333334,0.6222066666666667,0.6017466666666667,0.6146999999999999,0.58448,0.6243533333333333,36.1176,35.66696666666667,7.825693333333334,1.294,8.762126666666665,1.29086,69.36,71.67,69.59,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.813063795,55.24543663222222,-0.0019290811111111,51.46430787222221,-3.4594524416593986,13.8456,22.221143381037336,21.12026544999999,20.93131862873741,66.25,65.94,66.46,67.54,68.77,104.54,431.958,138.8792,18.297173333333333,98.04264666666668,32.55872,2021-09-11 01:45:00
2021-09-11 02:00:00,0.6298533333333334,0.62268,0.5993999999999999,0.6148933333333333,0.5854733333333333,0.6238266666666666,36.06042,35.18013333333333,7.749806666666667,1.2559933333333333,8.597193333333333,1.2825266666666666,69.38,71.58,69.54,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.73348812166668,55.15025112166667,-0.0023925044444444,51.3578635661111,-3.166673042944061,14.4555,22.190038893310486,21.10393710833333,20.915971136212026,66.25,65.88,66.45,67.14,68.0,105.38,432.6333333333333,153.39926666666668,18.29325333333333,98.04684666666668,33.978053333333335,2021-09-11 02:00:00
2021-09-11 02:15:00,0.6300666666666667,0.62186,0.6020666666666667,0.6141533333333332,0.5855866666666666,0.6256933333333333,36.13546,35.452506666666665,7.954926666666666,1.3178666666666667,8.787533333333332,1.30324,69.35,71.61,69.5,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.88525484611112,55.068824565,-0.0029029183333333,51.443952855000006,-3.113042269139767,13.377,22.16980826970177,21.104033533333336,20.892728062155182,66.27,65.98,66.46,67.43,69.62,105.95,432.5926666666667,153.2884,18.322033333333334,98.03722,33.98472,2021-09-11 02:15:00
2021-09-11 02:30:00,0.6297066666666667,0.6224799999999999,0.6002733333333333,0.61502,0.58304,0.62378,36.0362,35.78995333333333,7.76164,1.26276,8.719833333333334,1.2585066666666669,69.32,71.55,69.42,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.99092653333334,55.325836852777776,-0.0028056105555555,51.417514527222224,-3.0151087908824525,12.6462,22.16950360751963,21.07277460833333,20.867149830144683,66.31,65.99,66.48,67.52,68.2,105.97,431.99733333333336,154.2302666666667,18.33338,98.04724666666668,33.976486666666666,2021-09-11 02:30:00
2021-09-11 02:45:00,0.6291066666666667,0.6217333333333334,0.6009933333333334,0.6142466666666666,0.5845400000000001,0.62464,36.331066666666665,35.46407333333333,7.83962,1.2646333333333333,8.872933333333332,1.2995333333333334,69.28,71.49,69.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.95870677944444,55.05343752500001,-0.0025011138888888,51.40233316888888,-2.9987252978044627,14.0984,22.14896974780476,21.045758741666663,20.775079418233418,66.28,65.94,66.46,67.42,68.93,104.54,432.506,154.12066666666666,18.34359333333333,98.04611333333334,33.97284666666666,2021-09-11 02:45:00
2021-09-11 03:00:00,0.6297733333333333,0.6227666666666667,0.6020866666666667,0.6141866666666667,0.5847066666666667,0.62488,35.98658666666667,35.341453333333334,7.947553333333333,1.2902266666666666,8.870800000000001,1.314293333333333,69.26,71.49,69.19,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.8532292279762,55.094976758928574,-0.0018898053571428,51.37938847857144,-2.822972168461558,13.9366,22.118171613780305,21.03833855,20.747181225676115,66.28,65.99,66.44,67.71,68.86,105.8,433.366,153.6228,18.301313333333333,98.04574666666667,33.981273333333334,2021-09-11 03:00:00
2021-09-11 03:15:00,0.6303533333333333,0.6218266666666667,0.6021133333333334,0.61488,0.5854199999999999,0.6266466666666666,36.84780666666666,35.54705333333333,7.952866666666667,1.279453333333333,8.842766666666668,1.3123066666666667,69.24,71.49,69.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.71490204555556,55.05284878111112,-0.0004442338888888,51.41074616722222,-2.698729078547678,15.1686,22.105495953812408,21.03324756666667,20.69604409770864,66.27,65.9,66.44,67.52,69.25,105.21,433.2626666666666,158.4236,18.31748,98.04721333333332,33.97666,2021-09-11 03:15:00
2021-09-11 03:30:00,0.6290266666666666,0.6220733333333333,0.59982,0.6139,0.58468,0.6240333333333333,36.38339333333333,36.00480666666667,7.801266666666667,1.2669133333333331,8.643513333333335,1.2893533333333334,69.19,71.42,69.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.61411698777778,55.099854255,-0.0015959711111111,51.342868673888894,-2.6179421324189462,14.2301,22.074704028193707,21.007428999999995,20.66536424660444,66.26,65.95,66.44,67.32,68.05,103.99,431.9673333333333,157.88299999999998,18.291833333333333,98.04587333333332,33.98684,2021-09-11 03:30:00
2021-09-11 03:45:00,0.6297666666666667,0.6212266666666667,0.6014533333333333,0.6139866666666667,0.58484,0.6252,36.34606,35.427193333333335,7.91336,1.2856200000000002,8.723953333333332,1.2987866666666668,69.17,71.37,68.97,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.78893017777776,55.26385009888889,-0.0028907872222222,51.36689732833334,-2.615150964265013,14.0861,22.07438861205867,20.992440716666668,20.629573340154597,66.25,65.9,66.42,67.71,67.63,105.49,432.63,155.30453333333335,18.32387333333333,98.0405,33.97956,2021-09-11 03:45:00
2021-09-11 04:00:00,0.6300733333333334,0.6225066666666667,0.6025133333333333,0.6148066666666666,0.5854733333333333,0.6252266666666666,36.10242,35.40886,7.876413333333333,1.2597466666666668,8.711739999999999,1.2703066666666667,69.13,71.34,68.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.79789961845238,55.0937320875,-0.0029315303571428,51.30655632678571,-2.510998382926197,13.7965,22.049046475643195,20.967657325,20.593784816963137,66.21,65.83,66.37,67.8,68.0,105.69,431.90066666666667,158.4728,18.281506666666665,98.04216,34.05226666666667,2021-09-11 04:00:00
2021-09-11 04:15:00,0.6297333333333334,0.6224333333333333,0.6023266666666667,0.6154066666666667,0.5877666666666667,0.6260866666666666,35.85212,35.06030666666666,7.917306666666667,1.28596,8.90066,1.2901466666666666,69.09,71.31,68.73,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.63009129444444,55.31932297,-0.0044906511111111,51.30730432833333,-2.4794093620787008,13.865,22.00046491866448,20.94575203333333,20.519414970500065,66.12,65.83,66.32,67.68,67.15,105.66,432.094,165.4648666666667,18.219766666666665,98.04164666666664,35.341993333333335,2021-09-11 04:15:00
2021-09-11 04:30:00,0.6303666666666667,0.6244733333333333,0.6058,0.6120466666666666,0.5855266666666666,0.62414,36.16194666666667,35.33494,7.828666666666667,1.2803066666666667,8.701500000000001,1.30136,69.03,71.27,68.67,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.65028363511904,55.31501108035714,-0.0028191494047619,51.33555921071429,-2.4796098450980644,13.1619,21.982346865563272,20.9164948,20.4631847323015,66.12,65.83,66.31,67.54,67.1,104.8,431.73333333333335,179.04666666666665,18.241466666666668,98.04261333333334,36.27711333333333,2021-09-11 04:30:00
