time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-09-11 04:45:00,0.6295666666666667,0.6183933333333334,0.5965,0.6174333333333333,0.5851733333333333,0.6253333333333333,36.1263,35.870626666666666,7.891826666666666,1.2853933333333332,8.800993333333334,1.2892466666666669,69.0,71.26,68.57,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.60581977738094,55.10661517440476,-0.0109906595238095,51.342580552380944,-2.417753267327865,13.5278,21.961826789687336,20.942460758333336,20.414876360942287,66.21,65.85,66.32,67.27,68.06,105.19,432.3973333333333,180.46206666666663,18.28117333333333,98.04044,36.277593333333336,2021-09-11 04:45:00
2021-09-11 05:00:00,0.6293000000000001,0.62088,0.6005466666666667,0.6154333333333334,0.5863999999999999,0.6251599999999999,36.35136,35.766780000000004,7.871213333333333,1.2854866666666669,8.80302,1.3276533333333334,68.95,71.18,68.48,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.80994780119048,55.19938616488095,-0.0030604273809523,51.335348699404754,-2.307293676087958,12.0576,21.94610771786631,20.891616125,20.4194882540977,66.24,65.88,66.36,67.12,67.91,105.73,432.454,182.3429333333333,18.316346666666668,98.03997333333334,36.273226666666666,2021-09-11 05:00:00
2021-09-11 05:15:00,0.6295733333333333,0.6204000000000001,0.5999733333333334,0.6135266666666667,0.58594,0.62514,36.12901333333333,35.332813333333334,7.943326666666667,1.2804866666666668,8.75732,1.33026,68.94,71.16,68.43,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.77145237948716,55.08554945,-0.001675291025641,51.45589732179487,-2.2914143417000656,12.5761,21.930717555342653,20.88883775833333,20.39162671002316,66.24,65.9,66.35,67.67,67.43,105.0,431.824,182.6141333333333,18.298766666666666,98.04476666666666,36.27459333333333,2021-09-11 05:15:00
2021-09-11 05:30:00,0.6297,0.6218533333333334,0.6002,0.61478,0.5854933333333334,0.6242933333333334,36.06740666666666,35.418146666666665,7.898493333333334,1.27082,8.744226666666666,1.2733933333333334,68.91,71.13,68.36,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.7527985297619,55.21172427916667,-0.0029728922619047,51.40736521428572,-2.213154102790697,12.7939,21.897542470033898,20.84812799166667,20.361467160625292,66.17,65.83,66.32,67.7,68.08,104.84,432.4793333333333,179.38493333333332,18.292973333333336,98.04526666666668,36.27451333333333,2021-09-11 05:30:00
2021-09-11 05:45:00,0.6297866666666666,0.62266,0.60168,0.6149866666666667,0.5868800000000001,0.6254866666666667,36.17848,35.726686666666666,8.016226666666666,1.2716933333333331,8.84344,1.3148133333333334,68.88,71.08,68.32,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.50699739821428,55.40937276547619,-0.0028737166666666,51.26479058214286,-2.150354174623088,13.4536,21.87975981394516,20.82505515,20.317777089160582,66.12,65.72,66.31,67.29,67.86,105.19,432.9666666666666,185.56806666666668,18.28277333333333,98.03887333333334,36.75216,2021-09-11 05:45:00
2021-09-11 06:00:00,0.62966,0.6217333333333334,0.6011866666666666,0.61488,0.5857466666666667,0.6241,35.81222,35.91052666666667,7.866166666666667,1.26382,8.691713333333333,1.323686666666667,68.83,71.03,68.24,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.53657632277778,55.323581365,-0.0016065738888888,51.34101575388889,-2.1630522721398497,13.071,21.84659667516246,20.822337075000007,20.258755054847143,66.08,65.78,66.26,67.67,67.7,105.43,433.05933333333337,201.1606,18.271366666666665,98.03755333333334,37.83232,2021-09-11 06:00:00
2021-09-11 06:15:00,0.6306733333333334,0.6231399999999999,0.6003866666666667,0.6159266666666666,0.58652,0.6247933333333333,36.082593333333335,35.45656666666666,7.765986666666667,1.2810733333333333,8.628786666666667,1.3045866666666666,68.79,70.97,68.21,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.62276533205127,55.21761954230769,-0.0011761249999999,51.35217766153846,-2.08626197391607,13.5595,21.83087102999224,20.80341706666667,20.22809619759556,66.13,65.9,66.26,67.71,69.51,105.58,434.378,204.60913333333332,18.285993333333334,98.04345333333336,38.19061333333333,2021-09-11 06:15:00
2021-09-11 06:30:00,0.6292533333333333,0.6217,0.6005199999999999,0.6145666666666667,0.58656,0.6240466666666666,36.061546666666665,35.4443,7.922593333333334,1.2633666666666667,8.714419999999999,1.3041133333333332,68.75,70.91,68.04,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.75686079333332,55.22431819111112,-0.0016717466666666,51.35479009944444,-2.099673537563355,12.4785,21.80557758225507,20.780759633333336,20.16449190641572,66.21,65.88,66.3,68.18,68.57,105.0,433.2466666666666,207.055,18.30753333333333,98.04172666666666,38.189553333333336,2021-09-11 06:30:00
2021-09-11 06:45:00,0.6301933333333333,0.6221666666666666,0.5998066666666666,0.6151333333333333,0.5864666666666667,0.62464,36.07634666666666,35.73594666666667,7.872286666666667,1.2656066666666663,8.808533333333335,1.29028,68.73,70.91,67.91,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.80804788111112,55.412738503888896,-0.0012564061111111,51.37733939055556,-2.1035034084228457,12.4985,21.80010420158993,20.75810385,20.1310187627052,66.25,65.9,66.34,67.82,67.0,105.66,433.5460000000001,206.2826,18.34517333333333,98.03656,38.19034,2021-09-11 06:45:00
2021-09-11 07:00:00,0.62924,0.6221133333333333,0.6011799999999999,0.6145933333333333,0.5855266666666666,0.6239933333333333,36.22640666666667,35.226173333333335,7.85768,1.2705933333333337,8.651293333333333,1.2800333333333331,68.68,70.89,67.86,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.86883991444444,55.19304686055556,-0.0003197122222222,51.34914222111112,-2.089349993516597,12.9538,21.779594578566616,20.755445883333334,20.11058308185665,66.24,65.88,66.32,67.29,67.9,105.88,432.5993333333333,206.6754666666667,18.34705333333333,98.04216666666666,37.78186,2021-09-11 07:00:00
2021-09-11 07:15:00,0.6281933333333334,0.6243333333333333,87.31884666666666,0.6220666666666667,88.18765333333334,88.61688666666667,36.1887,35.75953333333334,7.788013333333334,1.256306666666667,8.723719999999998,1.2557133333333332,69.0,70.93,68.25,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,130.15011449611112,55.13651079555555,0.0248023905555555,51.33218939388889,-2.0762670367327227,13.0523,21.84659667516246,21.03874515,20.629573340154597,89.05,65.72,85.5,156.26,61.43,288.0,655.0973333333333,318.294,18.330746666666663,98.036,37.66306,2021-09-11 07:15:00
2021-09-11 07:30:00,0.6277266666666667,0.6214333333333334,87.54706666666668,0.6295933333333333,88.23594,88.57653333333333,36.49458,35.06910666666667,7.905526666666666,1.2528466666666669,8.697706666666667,1.2801866666666666,69.76,71.1,69.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,264.8050391711111,55.22969160222223,0.0344893255555555,51.41909582055556,-2.0248297207887904,12.9917,21.97994482047949,21.375045241666665,21.335267347967488,92.75,65.9,83.72,218.0,66.33,409.0,1171.486666666667,507.0513333333334,18.29526666666667,98.04312,38.73749333333333,2021-09-11 07:30:00
2021-09-11 07:45:00,0.6280466666666666,0.6236333333333334,87.14776666666667,0.62834,87.99779333333332,88.07138666666667,36.006386666666664,35.661386666666665,7.872193333333333,1.259793333333333,8.77956,1.3017733333333334,70.42,71.27,69.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,254.4995603338889,55.02685902666667,0.0280363,51.28682855500001,-1.9198121965749269,12.9808,22.13629102893248,21.666590083333336,21.758194100947264,99.44,66.23,82.56,77.23,66.28,392.0,1069.6293333333333,467.7518666666667,18.520266666666664,98.04033333333334,36.30378,2021-09-11 07:45:00
2021-09-11 08:00:00,0.6282466666666667,0.62244,86.94866,0.62834,87.89772666666666,87.36845333333333,36.19423333333334,35.52022,7.904426666666667,1.26106,8.762413333333333,1.27168,70.57,71.45,70.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,239.4090823022222,55.098058316666666,-0.0061383027777777,51.30923971111111,-1.857281044961034,14.0018,22.272487535129077,21.626524208333333,22.078947925099957,75.5,66.52,82.48,47.64,65.55,405.0,922.2226666666668,373.0488666666667,18.703086666666664,98.04102,31.747846666666664,2021-09-11 08:00:00
2021-09-11 08:15:00,86.88064666666668,88.28991333333333,86.85592,88.09755333333332,87.68343333333334,87.47114,164.33303333333333,167.76843333333332,140.23031333333336,1.2501,8.7211,1.2858133333333333,70.74,71.69,71.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.9717662927778,55.50827569555555,-0.0136154488888888,51.38710423277778,-1.790219275443044,14.5499,22.503384681214527,21.656991558333328,22.59528659828794,67.32,66.43,99.53,65.64,69.02,109.9,807.6653333333333,304.00826666666666,18.571306666666665,98.04884,30.418166666666668,2021-09-11 08:15:00
2021-09-11 08:30:00,87.01306666666666,87.06633333333333,86.78928666666667,87.87156666666667,86.64829333333334,87.48482,174.32428,176.83551333333335,150.39873333333335,1.2564333333333333,8.74034,1.3352066666666669,70.75,72.0,71.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,152.57321969499998,55.50501434666666,-0.0005149366666666,51.35713412333333,-1.2374427156344874,14.2314,22.781075046816568,21.691030216666665,22.72629361552617,67.2,66.72,67.44,65.6,74.31,110.34,435.52333333333337,91.2442,18.66717333333333,98.04289333333332,28.020933333333332,2021-09-11 08:30:00
2021-09-11 08:45:00,86.84697333333334,87.62137333333334,86.78333333333333,87.48006000000001,86.74538,87.51023333333333,172.89243333333334,176.15998,149.57075333333333,1.2908466666666667,8.822166666666668,1.3087533333333332,70.84,72.26,71.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,124.68709849111112,55.336987162777774,0.0007788944444444,51.61586113444445,0.0407223897792277,15.0007,22.98449902629864,21.757265966666655,22.502765940900304,66.93,66.59,67.04,69.45,68.77,107.93,445.6213333333333,94.513,18.51015333333333,98.04771333333332,27.35352,2021-09-11 08:45:00
2021-09-11 09:00:00,86.82636666666667,87.66436,86.73219333333333,87.28267333333334,86.82746666666667,87.49652666666665,172.64898666666667,176.14971333333332,149.37024666666667,1.2781933333333333,8.773666666666665,1.30196,70.88,72.5,71.37,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.13613139722224,55.39229143777778,0.0022320449999999,53.09885591444445,0.7358393375148632,16.4932,23.146654705415585,21.821581358333333,22.61096147066678,66.62,66.39,66.86,67.83,69.23,104.52,433.90066666666667,94.14013333333334,18.36316,98.04659333333332,27.971086666666668,2021-09-11 09:00:00
2021-09-11 09:15:00,86.82097999999999,87.31192,86.79014000000001,87.23538666666667,86.94579999999999,87.46826666666668,222.47076,226.14648666666665,149.25394666666668,2.8207533333333337,10.171886666666667,1.7992733333333333,71.02,72.76,71.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.31773199333334,55.29764294777777,0.0003074677777777,53.26145558277778,1.0818080523096154,15.8926,23.404447698404,21.87278589166667,23.032434529314912,66.65,66.41,66.83,68.24,70.34,105.0,431.13666666666666,96.13873333333332,18.352680000000003,98.04416666666664,28.37841333333333,2021-09-11 09:15:00
2021-09-11 09:30:00,86.81936,87.18455333333333,86.77473333333334,87.30220666666668,86.90714,87.41453333333334,226.68026666666668,230.16324,149.07821333333334,2.94666,10.287726666666666,1.8300733333333332,71.12,73.04,72.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.24427031666669,55.24076790952381,0.0008738839285714,52.92611875,1.6761231674307846,18.7347,23.58257242896065,21.941103533333333,23.45781510756956,66.92,66.61,66.98,68.21,68.01,102.86,430.7213333333333,96.8,18.461486666666666,98.04746666666666,27.69106,2021-09-11 09:30:00
2021-09-11 09:45:00,86.76486666666666,87.09194000000001,86.74222,87.23528,86.82666,87.39484,226.43149333333332,229.9941333333333,149.48815333333332,2.91548,10.230946666666666,1.8216066666666668,71.21,73.32,73.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.1910252125,55.35460425178571,-0.0002915946428571,52.34452953214286,1.7180033015543654,17.9218,23.74280630052914,22.00565365833333,23.98740556900418,67.15,66.9,67.32,67.82,67.04,102.89,429.4693333333333,65.43,18.637093333333333,98.04919333333332,23.739886666666667,2021-09-11 09:45:00
2021-09-11 10:00:00,86.75629333333333,87.02885333333333,86.68397333333334,87.25030666666666,86.66000666666667,87.36836,226.72350666666668,229.83108666666664,149.54814666666667,2.8952133333333334,10.191846666666668,1.8221466666666664,71.42,73.58,73.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.17563077678572,55.19476152380952,-0.0003320958333333,52.19315919583333,1.2740612127007405,18.8214,23.89763098183664,22.063300724999998,24.585781370129386,67.5,67.15,67.59,67.12,67.98,105.93,430.4506666666667,18.035466666666665,18.856333333333332,98.04253333333332,18.48725333333333,2021-09-11 10:00:00
2021-09-11 10:15:00,86.76856666666666,86.95348,86.66778,87.22676,86.50968666666667,87.34819999999999,226.9993533333333,230.06182666666663,149.28711333333334,2.95636,10.30524,1.80156,71.56,73.79,74.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.11416467202382,57.7501723625,-0.000793406547619,52.03151035654762,-1577.5550497168947,19.228,24.006354096144776,22.130569199999996,24.93903405692612,66.83,66.58,66.83,67.6,65.93,173.0,464.33,143.60673333333335,18.840273333333336,74.97898666666667,32.91211333333333,2021-09-11 10:15:00
2021-09-11 10:30:00,86.76478,87.01786,86.61269999999999,87.09504666666666,86.56326666666668,87.34578666666667,226.50482666666667,229.82424,149.09258666666665,2.9419666666666666,10.275933333333334,1.7817866666666666,71.52,73.94,74.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,114.63339829107144,60.15046124821429,-0.0022811422619047,51.89618171369048,-1343.2366691858588,19.8919,23.99346995195145,22.115039408333324,24.471687216559985,63.5,63.34,62.85,68.24,69.09,238.0,619.2606666666667,493.4755333333333,16.18700666666667,30.470966666666666,69.66798,2021-09-11 10:30:00
2021-09-11 10:45:00,86.74664,87.38446666666667,86.65848000000001,87.06014666666667,86.73126666666667,87.33466666666666,226.78706666666668,229.8443333333333,149.17090666666667,2.9984466666666667,10.40264,1.7890266666666668,71.51,73.96,74.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,133.48251259761906,59.34883727142858,0.0043429541666666,51.7416758297619,-1223.7763566459157,19.5237,23.944281761460275,22.083424900000008,24.13492309209397,62.96,62.7,62.3,70.32,76.16,288.0,712.1206666666666,546.2179333333333,15.65116,30.477880000000003,69.66370666666667,2021-09-11 10:45:00
2021-09-11 11:00:00,86.80008666666666,87.7593,86.70449333333333,87.14964666666667,86.83446,87.31609333333334,226.45600666666667,229.8714,148.80217333333334,3.0085466666666667,10.187746666666667,1.86218,71.52,74.01,74.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,159.27803053452382,58.8593119547619,0.0016845863095238,51.81714795119048,-1037.2326277948307,18.9427,23.928766718650763,22.106352725000008,24.171160936175227,64.25,63.81,63.63,67.82,67.02,317.0,809.7113333333333,608.9058666666666,16.515426666666666,30.467613333333336,69.66568000000001,2021-09-11 11:00:00
2021-09-11 11:15:00,86.70736000000001,87.89607333333333,86.74786666666667,87.13631333333333,87.57603333333333,87.31349333333334,225.98719333333327,230.04750666666664,149.04536666666667,2.9268266666666665,10.3967,1.7971066666666669,71.63,74.18,74.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,228.86190996130952,59.30456187976191,-0.0001715666666666,51.75924495714286,-1012.4439123975052,21.1768,24.001180654818825,22.19008674166667,24.59876919505149,66.03,65.56,65.67,76.2,82.07,451.0,1014.7386666666666,735.8061333333334,17.7824,30.47662,69.66102666666667,2021-09-11 11:15:00
2021-09-11 11:30:00,86.67474,87.94852,86.67936,87.25962666666668,87.76170666666667,87.25516666666667,226.24446,229.61248,148.83532666666667,2.9336466666666667,10.31276,1.81084,71.84,74.3,75.53,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,244.28795582111115,60.06078959888888,0.0007897916666666,51.683709023888895,-838.2598557125596,20.3634,24.14863723195828,22.283863650000004,25.12893557394773,67.75,67.15,67.46,70.66,96.56,398.0,1085.6326666666666,779.8099333333333,18.92588,30.479166666666668,69.66472666666667,2021-09-11 11:30:00
2021-09-11 11:45:00,86.67808666666666,87.96499999999999,86.82679333333334,87.33003333333333,87.81851333333334,87.23342666666667,225.9452733333333,229.42178,148.65792666666667,2.915213333333333,10.35044,1.7531266666666667,72.05,74.45,76.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,252.6042869433333,60.12599009833334,0.0001260205555555,51.67293772,-696.456794933238,20.0669,24.23412241852793,22.352481325000003,25.66339748965004,69.28,68.63,68.92,67.4,134.18,386.0,1147.314,816.1818000000001,19.934886666666667,30.469946666666665,69.66912,2021-09-11 11:45:00
2021-09-11 12:00:00,86.62324,88.0141,86.99416,87.44927333333334,87.81198666666666,87.16492,225.80418666666668,229.5300733333333,148.59893333333332,2.8704466666666666,10.252653333333331,1.80468,72.32,74.6,77.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,268.7588449505556,60.301385123888885,-0.001007635,51.66230331888889,-592.7885721822367,18.9842,24.244481982360924,22.436518275,26.228773552705604,70.57,70.01,70.42,71.13,173.0,402.0,1240.0659999999998,872.8934,20.7513,30.4766,69.66146,2021-09-11 12:00:00
2021-09-11 12:15:00,86.55977333333334,88.03713333333333,87.21412000000001,87.58782666666666,87.77832666666667,87.12890666666667,225.7740533333333,229.54216666666667,148.48048666666668,2.9040266666666668,10.244966666666668,1.8137266666666667,72.56,74.72,77.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,294.4536842505556,60.089569134444446,-0.0015809988888888,51.64371492777778,-514.7142231624931,19.5029,24.275564099502105,22.5696795,26.775057649174585,71.72,71.2,71.57,73.04,223.0,398.0,1363.9373333333335,956.5800666666668,21.457626666666663,30.47828,69.66260666666668,2021-09-11 12:15:00
2021-09-11 12:30:00,86.50634666666666,88.02838,87.32501333333333,87.75306666666667,87.67265333333333,87.06006000000001,225.60016,228.67442666666665,148.55243333333334,2.905073333333333,10.17076,1.8231066666666669,72.78,74.89,78.8,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,316.0302906127778,59.98224051611111,0.0001496866666666,51.685920517777774,-432.7541169845573,18.6407,24.420682693435936,22.68214302499999,27.29735164325598,72.75,72.29,72.65,63.42,226.0,374.0,1415.2126666666666,977.9742666666666,22.099666666666668,30.47754,69.65879333333332,2021-09-11 12:30:00
2021-09-11 12:45:00,86.44189333333334,88.04238000000001,87.33058666666666,87.80144666666666,87.56866,86.98347333333332,225.5807133333333,229.27013333333332,148.39025333333333,2.88834,10.29232,1.7706533333333332,73.03,75.17,79.67,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,320.53759876500004,60.078643165,-0.0007635522222222,51.70889416944444,-380.8951622902644,18.9498,24.677526113975148,22.78509455,27.728810307485844,73.52,73.06,73.55,67.27,219.0,404.0,1423.0506666666663,979.7638,22.58566,30.48719333333333,69.65427333333334,2021-09-11 12:45:00
2021-09-11 13:00:00,86.35052,88.01255333333333,87.33618,87.76264666666667,87.54991333333334,86.93478,224.93873333333332,228.5686333333333,147.70082,2.904373333333333,10.21324,1.7715133333333335,73.28,75.45,80.54,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,320.74672527166666,59.89550763333333,0.0002550611111111,51.54961560277778,-376.9325544882897,19.7192,24.9113241724379,22.904567516666667,28.08517933441101,74.32,73.91,74.28,64.55,228.0,396.0,1425.7013333333334,987.1725333333331,22.968846666666664,30.47706,69.67128666666666,2021-09-11 13:00:00
2021-09-11 13:15:00,86.27483333333333,88.00350666666667,87.24853333333334,87.72728000000001,87.41360666666667,86.83785333333334,88.99460666666667,88.83537333333334,17.05528,2.933253333333333,10.27814,1.80146,73.49,75.74,81.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,318.1748573061111,59.8850162411111,0.0042015116666666,51.58828647611112,-332.8424574681107,21.1293,25.08039172200415,22.97337608333334,28.239234448482648,74.95,74.48,74.86,66.4,220.0,386.0,1422.6159999999998,987.4796,23.35506,30.48052,69.66157333333334,2021-09-11 13:15:00
2021-09-11 13:30:00,86.12909333333333,88.00440666666667,87.17602000000001,87.65269333333335,87.34372,86.75908,79.53353999999999,78.73250666666667,8.037866666666666,2.9370666666666665,10.209973333333332,1.7787666666666666,73.63,75.97,81.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,325.1849532061111,59.75040028611112,0.0029421238888888,51.56680722833334,-302.1059637795135,20.2732,25.187102836960836,23.011402799999992,28.49531214949644,75.65,75.13,75.47,71.37,227.0,402.0,1437.4226666666666,994.3127333333334,23.73632,30.48240666666667,69.66042666666667,2021-09-11 13:30:00
2021-09-11 13:45:00,86.02814666666667,87.94546666666666,87.01495333333334,87.59291333333334,87.20142000000001,86.67815333333333,79.20299333333334,78.77749333333333,7.898026666666666,2.9457,10.298273333333333,1.81254,73.75,76.22,82.48,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,316.7901774788889,59.776410828888885,0.0021511272222222,51.61003153888889,-274.12492846475806,20.9334,25.366899323433078,23.054803341666663,28.75489361736641,76.29,75.66,76.07,67.67,226.0,415.0,1431.5159999999998,991.6371333333334,24.06356,30.479413333333333,69.66072000000001,2021-09-11 13:45:00
2021-09-11 14:00:00,86.01397333333333,87.87979999999999,86.79994,87.56184666666667,87.06138666666668,86.60734,79.35624666666666,79.01892666666666,7.797706666666667,2.9274666666666667,10.135466666666666,1.7699733333333332,73.87,76.51,83.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,318.126898095,60.02830174777778,0.0024834255555555,51.63776853555556,-265.3113351715581,21.0319,25.51545331829988,23.089274883333328,29.098122812549438,76.76,76.17,76.53,76.99,257.0,439.0,1442.0839999999998,992.6216,24.32018,30.48284,69.66167999999999,2021-09-11 14:00:00
2021-09-11 14:15:00,85.9875,87.87887333333333,85.76792,86.63719999999999,86.98102,86.53796000000001,216.36863333333332,219.48282666666668,139.33549333333335,2.905893333333333,10.346433333333334,1.7963,74.06,76.87,83.61,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,266.03836722277777,59.84168285833333,0.0001118738888888,51.591528297777785,-251.17900254664625,19.8881,25.975458355740955,23.180901225,29.266700182685497,77.26,76.83,76.99,68.36,71.14,402.0,1158.9826666666663,799.4168666666667,24.58231333333333,30.48151333333333,69.66440666666668,2021-09-11 14:15:00
2021-09-11 14:30:00,85.94287333333334,87.8758,85.04598,86.28187333333334,87.18832666666667,86.49810000000001,225.62352666666663,229.0146733333333,148.15351333333334,2.8987800000000004,10.24264,1.8233333333333333,74.38,77.33,84.08,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,248.2530364611111,59.89059046111111,7.765500000000012e-05,51.55316241555556,-245.55182936846947,19.4404,26.35555532981971,23.307551,29.58757162722759,77.61,77.21,77.39,65.16,68.5,386.0,1100.3733333333332,760.9398,24.8,30.482180000000003,69.65848,2021-09-11 14:30:00
2021-09-11 14:45:00,85.94221333333333,87.86162666666665,85.01230000000001,86.40712,87.19222666666666,86.41921333333333,225.5833066666667,229.12622666666667,147.8886466666667,2.933826666666667,10.21524,1.80246,74.67,77.71,84.54,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,240.67559286,60.211121585,0.0005814872222222,51.63973793277778,-238.99539355730064,19.8206,26.602476091652303,23.479352149999997,29.793451256949595,78.02,77.66,77.75,70.36,68.32,394.0,1111.012,768.3311333333334,25.01496,30.48389333333333,69.65507333333333,2021-09-11 14:45:00
2021-09-11 15:00:00,85.88121333333333,87.80860666666668,84.85454,86.22513333333333,87.07753333333334,86.29907333333334,216.95522666666665,229.34903333333327,148.39997333333335,2.909993333333333,10.19,1.79196,74.94,78.14,84.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,250.83525208846157,59.85015159038461,-0.0001416493589743,51.561180525000005,-218.50748087662728,19.7959,26.886733220710312,23.625165375,30.140246438644738,78.43,78.05,78.3,67.14,70.05,401.0,1121.654,777.5422,25.27153333333333,30.4835,69.6537,2021-09-11 15:00:00
2021-09-11 15:15:00,85.81417333333334,87.76504666666666,84.91676000000001,86.32009333333333,87.05928666666667,86.24101999999999,144.94313333333332,228.14658666666668,147.60794,2.86568,10.228826666666668,1.8492266666666664,75.21,78.49,85.2,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,257.4053226958333,59.96997027559524,-0.0004892297619047,51.58440106488096,-1046.738747976838,19.8377,27.01578155668426,23.76228143333334,30.047399257733844,78.64,77.97,78.23,63.84,116.88,388.0,1167.9553333333336,804.5295333333332,25.44178,30.478266666666663,69.66422666666668,2021-09-11 15:15:00
2021-09-11 15:30:00,85.80753333333334,87.86508666666667,85.55602,86.36127333333334,86.72653999999999,86.18378,224.9464933333333,227.81692666666663,147.31018,2.85632,10.21206,1.9071933333333333,75.44,78.58,84.38,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,267.0416981970238,60.12253234761905,-0.0008636488095238,51.58618119880953,-3450.6287008155405,20.5723,26.79443491109339,23.870815425000004,29.13279581633537,72.83,70.78,70.96,70.16,164.0,405.0,1281.936,881.6846,22.474586666666667,30.48128,69.66449333333334,2021-09-11 15:30:00
2021-09-11 15:45:00,85.7927,87.85857333333334,86.26627333333333,86.52602,86.47689333333332,86.14923333333333,207.0296133333333,227.6553,146.85902,2.88146,10.332053333333333,1.9205066666666668,75.32,77.92,82.21,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,266.8178798544444,60.206415542222224,-0.0002380705555555,51.50667971833333,-4775.750140652942,21.63,25.975458355740955,23.942849841666657,27.434881139006336,66.49,64.19,64.19,65.84,151.83,401.0,1268.7753333333335,916.9756666666668,17.91072,30.484213333333333,69.65853999999999,2021-09-11 15:45:00
2021-09-11 16:00:00,86.00456000000001,87.38146,86.07793333333332,86.37100666666667,86.9249,86.26100666666666,193.37552666666667,227.27105333333333,147.10038,2.8397666666666668,10.15818,1.9179866666666667,74.99,77.18,79.79,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,251.2607701794872,60.2419008948718,0.0001460519230769,51.63132552051282,-5524.367258480038,21.3427,25.463351446775448,23.744924883333333,25.392019440070897,61.83,60.99,59.7,77.65,70.21,443.0,1157.6866666666667,860.0538666666666,14.872393333333331,30.47482666666667,69.66234,2021-09-11 16:00:00
2021-09-11 16:15:00,86.20509333333332,87.4244,85.65375333333333,86.08573333333334,87.63604000000001,86.47362666666666,223.74110666666667,226.8388133333333,146.56943333333336,2.857,10.108753333333334,1.9332333333333331,74.53,77.02,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,228.9397703434524,60.34255705654762,-0.0005641297619047,51.650551291666666,-5556.738228265259,19.9858,25.291291278281108,23.40169546666667,24.515753262619683,58.62,58.36,56.47,70.12,63.75,321.0,999.314,758.5003333333333,12.726606666666669,30.47803333333333,69.65731333333333,2021-09-11 16:15:00
2021-09-11 16:30:00,86.37260666666667,86.64668666666667,85.68136,86.24740666666666,86.99123333333334,86.65746,223.8336666666667,227.57260666666667,146.74527333333333,2.85414,10.21092,1.9207466666666664,74.1,76.58,77.43,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,180.74756373452385,60.45159434107143,0.0003106041666666,51.601880280357136,-4225.262879722494,20.7349,24.984141068088206,23.095707375,24.715583049244174,56.32,56.32,55.36,65.38,74.03,243.0,785.5233333333333,611.4305999999999,11.245813333333333,30.48584,69.66192666666667,2021-09-11 16:30:00
2021-09-11 16:45:00,86.48309333333333,85.88595333333333,85.7543,86.45707999999999,85.92237333333333,86.8041,224.69170666666665,227.93256,147.1517,2.9164866666666667,10.25058,1.8694866666666667,73.64,76.18,77.71,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,136.82850279277778,60.63377556722222,0.0006159766666666,51.45831301722223,-3482.072915104908,20.4727,24.71905111097999,22.83671798333332,25.06127219455521,55.2,55.4,54.89,68.32,58.91,179.0,638.664,520.9717333333333,10.657446666666669,30.48539333333333,69.65524666666667,2021-09-11 16:45:00
2021-09-11 17:00:00,86.57274666666667,85.51422,85.83413333333333,86.57825333333334,85.59651333333333,86.95341333333333,223.77864666666667,226.5325,146.43365333333335,2.8805866666666664,10.247526666666666,1.89706,73.27,75.87,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,104.71844636555556,60.580461434444445,-0.0002349161111111,51.52080952833333,-3071.4346537911147,20.0656,24.550385430758865,22.649311275,25.08467660347759,54.38,54.9,54.62,69.07,69.06,176.0,555.7266666666667,482.8355333333333,10.290926666666667,30.48075333333333,69.6642,2021-09-11 17:00:00
2021-09-11 17:15:00,0.6263533333333334,0.6199066666666667,85.92478666666666,0.6138,85.30601999999999,87.05644666666667,224.11551333333333,226.90632,146.68042666666668,2.86114,10.210753333333336,1.8932066666666667,72.92,75.55,77.87,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,97.10249898666666,60.560246485,-3.917500000000016e-05,51.58685479666667,-2794.336168441459,19.7052,24.283368187851693,22.473015191666665,25.1289017959989,55.0,54.79,54.54,67.43,68.49,156.32,501.00933333333336,443.26613333333336,10.155206666666666,30.478673333333333,69.66332666666668,2021-09-11 17:15:00
2021-09-11 17:30:00,0.6264466666666666,0.6214533333333333,85.97204,0.6143133333333334,85.39845333333332,87.13304,224.69726666666665,227.77448666666663,147.42162,2.83496,10.190113333333333,1.90664,72.55,75.26,77.83,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.83003484583332,60.569727081547626,-0.0003147113095238,51.5773578654762,-2785.23875885122,19.236,24.08660387793725,22.345881116666664,25.136727355195603,55.04,54.88,54.41,67.85,69.65,132.75,474.166,419.9379333333333,10.00618,30.485233333333333,69.65728666666668,2021-09-11 17:30:00
2021-09-11 17:45:00,0.6262666666666666,0.62058,86.06357333333334,0.6138266666666666,85.58499333333333,87.20887333333333,224.43617333333336,227.65779333333333,147.0215133333333,2.9066866666666664,10.204526666666668,1.838566666666667,72.33,75.04,77.88,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.11901664777776,60.41810982,-0.000481025,51.568679733888885,-2353.833766957148,18.7731,23.98048825041104,22.220713683333333,25.235715749284623,55.09,55.03,54.45,67.29,69.86,110.89,443.6,387.6526,9.766313333333333,30.484606666666664,69.66259333333333,2021-09-11 17:45:00
2021-09-11 18:00:00,0.6275533333333333,0.6213133333333333,86.05789333333334,0.6151133333333333,85.66306,87.23969333333334,224.33522666666667,227.2158533333333,146.86089333333334,2.912506666666667,10.251346666666668,1.8783666666666667,72.08,74.78,77.87,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,95.54056946055556,59.793866182222224,-0.0006221955555555,51.477714385000006,-2200.562546661574,18.9457,23.851209568582533,22.108661058333336,25.22008743976289,54.94,54.96,54.82,67.98,69.96,106.29,424.224,375.1171333333333,9.813553333333337,30.479153333333333,69.65688,2021-09-11 18:00:00
2021-09-11 18:15:00,0.6268066666666667,0.6211666666666668,86.33374,0.6141466666666666,86.27642666666667,87.28133333333334,183.9635933333333,187.27205333333333,146.93238000000002,1.34058,8.621326666666667,1.37554,71.91,73.87,75.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,130.08167597666667,58.82530537666666,0.000211245,51.56548299333334,-2928.206681884112,19.2355,23.329744174336497,22.01503176666666,22.667024050325267,55.07,53.61,53.34,68.75,80.88,288.0,660.4979999999999,530.5075333333333,10.052359999999998,30.479006666666667,69.65841999999999,2021-09-11 18:15:00
2021-09-11 18:30:00,0.62672,0.6208333333333333,86.18262666666666,0.6139866666666667,87.5456,87.33203333333333,180.98922666666667,185.59896666666663,147.3004666666667,1.2342799999999998,8.52068,1.341786666666667,71.76,73.72,73.51,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,168.7147097845238,59.59672672619048,0.0007157839285714,51.48367148154762,-3243.467485251241,18.7301,23.26538391210795,21.92623260833333,21.994444089951344,55.1,55.03,53.45,67.35,65.89,194.0,746.1166666666667,571.9231333333333,10.178859999999998,30.47957333333333,69.66116666666667,2021-09-11 18:30:00
2021-09-11 18:45:00,0.6279066666666666,0.6210866666666667,86.19651999999999,0.6144533333333333,87.06641333333333,87.33984000000001,182.11134,186.17844,147.69414,1.2739333333333331,8.56082,1.3149266666666668,71.49,73.64,73.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,133.3709332822222,58.55527030722222,0.0005350983333333,51.53947170055555,-2127.87887305454,18.4688,23.25507408991649,21.89376722500001,22.25106135323324,55.07,54.96,54.7,63.42,65.26,128.84,569.8113333333333,466.693,10.279586666666669,30.477633333333333,69.66610666666666,2021-09-11 18:45:00
2021-09-11 19:00:00,0.62718,0.622,86.30037333333333,0.6139533333333334,86.49075333333333,87.4125,182.275,185.12982,147.72306,1.2482,8.74534,1.31716,71.42,73.54,73.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,103.55085923444445,57.317405182777776,0.0009702155555555,51.47752056,-1311.3715809332823,17.2681,23.193035900810514,21.80571796666667,22.52576249110569,54.96,55.06,55.14,70.61,64.59,131.83,477.97,411.0092,10.548733333333333,36.61653333333334,69.65241333333333,2021-09-11 19:00:00
2021-09-11 19:15:00,0.6271666666666668,0.6224666666666666,86.41858,0.61454,86.46454666666666,87.45244,45.64932666666667,45.73348666666666,16.996126666666665,1.2331466666666666,8.542246666666667,1.3007333333333333,71.32,73.44,73.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.32982015,55.38870346,0.0045218033333333,51.44867361111111,-4.301864391710196,16.2994,23.185400017924906,21.972223283333346,22.865214126900295,59.05,58.98,59.54,68.34,70.79,123.38,437.8706666666667,381.3852,12.637646666666663,81.05321333333333,69.56578666666665,2021-09-11 19:15:00
2021-09-11 19:30:00,0.6265933333333333,0.6222333333333333,86.41254666666667,0.61398,86.57348666666667,87.47109333333333,36.21086,35.576053333333334,7.882146666666667,1.255186666666667,8.681046666666667,1.3274333333333332,71.27,73.42,73.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.52908649666666,55.21307499833333,0.0044648333333333,51.41352704444444,-3.712720708258755,16.6554,23.260047481231936,21.861712133333334,22.978465949711904,60.87,60.75,61.41,68.09,67.86,122.19,445.5226666666667,368.9554,14.51352,98.02318666666666,63.26082,2021-09-11 19:30:00
2021-09-11 19:45:00,0.6267466666666667,0.6208666666666667,86.32811333333333,0.6134333333333333,86.43544,87.41251333333334,35.674886666666666,36.12864666666667,7.844359999999999,1.2883666666666664,8.696319999999998,1.28858,71.26,73.44,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.48215500166668,55.3651481361111,0.0021347088888888,51.50404135,-3.5771730032244906,14.4946,23.25240554469582,21.828403224999995,22.93459579999518,61.89,61.81,62.29,67.82,68.18,116.45,442.576,299.3453333333334,15.27858,98.04874,49.77555333333333,2021-09-11 19:45:00
2021-09-11 20:00:00,0.6263133333333334,0.6205933333333333,86.28666666666666,0.6136533333333334,86.40696,87.42379333333334,36.380026666666666,35.60898666666667,7.849760000000001,1.2641,8.626546666666666,1.2704866666666668,71.23,73.48,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.9885561938889,55.20147571666666,0.0025761916666666,51.31349536333333,-3.4889637041185178,14.5612,23.26022894248564,21.806954175000005,22.93727740943501,62.29,62.32,62.83,67.67,68.6,109.67,429.75466666666665,220.4926,15.668233333333331,98.05509333333332,39.72644666666667,2021-09-11 20:00:00
2021-09-11 20:15:00,0.6271933333333333,0.6210933333333333,86.40122666666666,0.6148866666666667,86.38492666666666,87.44372666666666,35.90763333333334,35.81691333333333,7.82574,1.2870199999999998,8.720226666666667,1.34134,71.19,73.47,73.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.75791338095236,55.03680785178572,0.0025715499999999,51.36322301369047,-3.3244465281061037,13.9498,23.26787115271543,21.77836480833333,22.914003190607215,62.47,62.52,62.96,67.91,71.46,106.23,422.006,170.08013333333335,15.7913,98.05317333333332,34.91042,2021-09-11 20:15:00
2021-09-11 20:30:00,0.6257400000000001,0.6205666666666667,86.42723333333333,0.61342,86.3711,87.46769333333333,35.990813333333335,36.38255333333333,7.802066666666666,1.2881933333333333,8.600473333333333,1.2725333333333333,71.17,73.49,73.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.92184333214286,55.339260494047615,0.0028546607142857,51.32258170595237,-3.176778400613434,15.5882,23.24476473540699,21.72032365833333,22.818898786261173,62.51,62.61,63.05,68.13,67.96,105.06,423.38933333333335,151.71099999999998,15.87764,98.05242666666666,32.97816,2021-09-11 20:30:00
2021-09-11 20:45:00,0.6265666666666667,0.6203000000000001,86.42913333333333,0.6139600000000001,86.37914,87.49512666666666,35.86211333333333,35.53088666666667,7.858906666666667,1.27556,8.706113333333333,1.27198,71.13,73.44,73.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.94570889551284,55.32540565384615,0.0033252673076923,51.28836794935898,-3.042415314077359,14.2046,23.200861094074355,21.729720341666667,22.667024050325267,62.65,62.75,63.19,68.65,68.71,105.82,424.91133333333335,146.40326666666667,15.976640000000002,98.0492,32.45155333333334,2021-09-11 20:45:00
2021-09-11 21:00:00,0.6274133333333333,0.6216466666666667,86.42488666666667,0.6137,86.49045333333333,87.45953333333334,35.98092,35.72380666666666,7.83578,1.2914466666666666,8.710866666666668,1.2562266666666666,71.11,73.42,73.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.02068243035714,55.22241972380952,0.0021050321428571,51.27308954821428,-2.958071982350313,13.6785,23.18291837024452,21.717570141666663,22.589891695980214,62.83,62.94,63.36,68.6,66.97,105.52,424.184,149.71813333333333,16.104353333333332,98.0514,33.41916,2021-09-11 21:00:00
2021-09-11 21:15:00,0.6279266666666667,0.61986,0.6018466666666666,0.6133399999999999,0.6140333333333333,0.6264533333333334,35.41027999999999,36.08967333333333,7.819846666666667,1.26658,8.667313333333334,1.252133333333333,71.02,73.3,73.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.84808864944443,55.18155705833333,-0.00214098,51.28648148055556,-2.8162233457156574,15.9217,23.10028275676592,21.68991951666667,22.425689469882457,63.34,63.31,63.72,68.57,67.73,105.21,426.97333333333336,163.06673333333336,16.39456,98.05016,35.212880000000006,2021-09-11 21:15:00
2021-09-11 21:30:00,0.62788,0.61966,0.5992466666666666,0.6137,0.6102533333333333,0.6242133333333333,36.54919333333333,35.222613333333335,7.83136,1.25778,8.7045,1.2973066666666666,70.92,73.22,72.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.79446992857142,55.24557272738097,-0.0024326392857142,51.21563475714287,-2.75281393593182,15.684,23.030845660841464,21.69068275,22.3383619909755,64.24,63.98,64.48,68.62,67.83,105.36,429.244,162.07113333333334,16.857893333333333,98.04732,33.19195333333333,2021-09-11 21:30:00
2021-09-11 21:45:00,0.6281866666666667,0.6192666666666666,0.5992133333333333,0.61372,0.57548,0.6224466666666667,35.79640666666667,35.84593333333333,7.845286666666666,1.2695133333333333,8.6714,1.30662,70.77,73.15,72.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.63995999166669,55.34809315388889,-0.0019618944444444,51.34401348055555,-2.694285657182915,15.7593,22.989648210685232,21.757638941666663,22.29970034429533,64.96,64.65,65.23,68.03,68.57,104.64,429.3206666666667,143.1768,17.293253333333332,98.04972666666669,30.9889,2021-09-11 21:45:00
2021-09-11 22:00:00,0.6277866666666667,0.6201133333333334,0.5995133333333332,0.61332,0.57752,0.6226,36.00633333333334,35.02584,7.815633333333333,1.2628333333333333,8.616433333333333,1.2589666666666666,70.72,73.07,72.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.55751089888888,55.32395213222222,-0.0010215922222222,51.34006095833333,-2.568021741943828,14.9358,22.966370407331112,21.752319499999995,22.289141117617703,65.5,65.19,65.72,68.16,67.52,105.21,430.516,131.06326666666666,17.647826666666667,98.04614,29.65019333333333,2021-09-11 22:00:00
2021-09-11 22:15:00,0.6277666666666666,0.6200733333333334,0.59968,0.61312,0.57826,0.6229466666666666,35.67544,35.151246666666665,7.869953333333333,1.27048,8.649373333333333,1.2689866666666667,70.69,73.03,72.38,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.66105440777778,55.52998824555555,-0.0028699522222222,51.35527725666667,-2.4953092156225885,15.9983,22.950923790830416,21.745583208333333,22.242919842992137,65.85,65.45,66.06,67.8,68.63,105.54,431.4046666666666,130.6592,17.88126,98.04955333333334,30.18379333333333,2021-09-11 22:15:00
2021-09-11 22:30:00,0.6287866666666667,0.6203466666666666,0.5992333333333334,0.61416,0.57872,0.62308,36.03487333333333,35.465900000000005,7.848126666666667,1.25036,8.699066666666665,1.267013333333333,70.63,72.96,72.28,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.56907120777778,55.49790679444445,-0.0032347161111111,51.27554435111112,-2.5324461817854025,15.2025,22.9536062248842,21.72293290833333,22.18915392544011,66.19,65.8,66.41,68.23,67.23,105.41,432.202,140.73986666666667,18.101260000000003,98.04818,32.960593333333335,2021-09-11 22:30:00
2021-09-11 22:45:00,0.62806,0.6203666666666667,0.6002266666666666,0.6131933333333334,0.5788933333333334,0.6242733333333333,35.68968,35.40886666666667,7.866506666666667,1.272673333333333,8.60526,1.2480933333333333,70.6,72.95,72.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.50615534388888,55.42130614777778,-0.0016697833333333,51.33268265833333,-2.4408273701042256,14.0746,22.95875475138752,21.72684925,22.13509851960214,66.55,66.16,66.76,68.23,66.95,105.25,434.262,146.28413333333336,18.3248,98.04482666666668,33.41081333333333,2021-09-11 22:45:00
2021-09-11 23:00:00,0.6277866666666667,0.61932,0.5993466666666667,0.6129933333333334,0.5789266666666666,0.62266,36.21528,35.66764,7.786153333333333,1.2742933333333333,8.566353333333332,1.2914333333333334,70.57,72.92,71.98,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.54310310833333,55.61482662777778,-0.002198175,51.33948631666667,-2.473082641366726,15.0078,22.94309219059255,21.721727133333328,22.081358161265257,66.79,66.43,66.96,68.03,66.43,104.78,433.344,134.97773333333333,18.434826666666662,98.04934666666666,30.669773333333332,2021-09-11 23:00:00
2021-09-11 23:15:00,0.6293733333333333,0.621,0.5994066666666666,0.6144200000000001,0.5789000000000001,0.6231000000000001,35.78886,36.16223333333333,7.834266666666666,1.2584533333333332,8.72808,1.2683866666666668,70.51,72.89,71.84,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.56117714777776,55.31415026388889,-0.0027755722222222,51.26411494222222,-2.3772697484274805,14.9951,22.935478156483494,21.70934525,22.040303177596,66.89,66.52,67.12,68.09,68.73,106.2,434.0266666666666,117.5348,18.521853333333336,98.04477333333332,28.548313333333333,2021-09-11 23:15:00
2021-09-11 23:30:00,0.6291866666666667,0.6208266666666666,0.6003666666666666,0.6147466666666667,0.5798,0.6234,36.38016666666667,36.05200666666666,7.883733333333334,1.2692599999999998,8.702953333333333,1.2472266666666667,70.47,72.9,71.7,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.40030302888889,55.28793357555556,-0.0024853527777777,51.27088587444445,-2.37417119755882,15.1024,22.909958671210745,21.67864949166667,22.006790087518027,66.82,66.5,67.0,68.13,68.32,106.05,433.63666666666666,102.76333333333334,18.52687333333333,98.05162,26.91992,2021-09-11 23:30:00
2021-09-11 23:45:00,0.6290533333333334,0.62124,0.5982133333333334,0.6148,0.57916,0.6220733333333333,35.791826666666665,35.67132,7.812373333333332,1.2400133333333334,8.695,1.23072,70.42,72.85,71.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.31430470333332,55.39907375777777,-0.0029203816666666,51.22692084111111,-2.368847322648632,16.456,22.88668526804969,21.66048460833334,21.868611574271767,66.64,66.36,66.86,67.55,67.85,104.27,434.786,96.11146666666669,18.439106666666664,98.04909333333332,26.210106666666665,2021-09-11 23:45:00
2021-09-12 00:00:00,0.6295533333333334,0.6221733333333332,0.60012,0.6155666666666666,0.5806533333333334,0.62402,36.70118,35.345013333333334,7.830299999999999,1.2570066666666666,8.700433333333335,1.2897933333333331,70.36,72.78,71.46,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.3610330279762,55.3444835952381,-0.0025935375,51.24617137738095,-2.4339968676900314,17.0133,22.8222398424341,21.62339125833334,21.817330955077523,66.77,66.38,66.93,67.77,67.96,104.36,435.63,94.90786666666666,18.442366666666665,98.04639333333331,26.130533333333336,2021-09-12 00:00:00
2021-09-12 00:15:00,0.6290933333333334,0.6222466666666667,0.5995266666666667,0.61512,0.5801999999999999,0.6228066666666667,36.167206666666665,35.521139999999995,7.761026666666667,1.25032,8.634673333333334,1.2982466666666668,70.32,72.72,71.33,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.23992743555554,55.34205204166666,-0.0018839999999999,51.29761647777777,-2.4881146570897417,17.3901,22.80434591532213,21.607829908333336,21.804340702149037,67.08,66.64,67.14,67.73,66.55,105.32,434.32666666666665,71.18186666666666,18.65015333333333,98.05002,22.91296,2021-09-12 00:15:00
2021-09-12 00:30:00,0.6288066666666666,0.6210333333333333,0.6002066666666667,0.61428,0.5808,0.6239,36.39515333333334,35.103966666666665,7.867279999999999,1.2756066666666668,8.695766666666666,1.2843866666666666,70.29,72.71,71.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.35827409055555,55.37228923833334,-0.0023129494444444,51.34875361611111,-2.543709407020922,16.4736,22.794055403719824,21.56793245833333,21.8327143013463,67.32,66.86,67.45,67.85,67.88,103.99,432.4533333333333,43.36493333333333,18.84250666666667,98.05107333333332,17.21475333333333,2021-09-12 00:30:00
2021-09-12 00:45:00,0.6311866666666667,0.6229733333333333,0.59898,0.61598,0.58046,0.6227066666666666,36.65926666666667,35.65878,7.815633333333333,1.2532133333333335,8.669726666666666,1.2510599999999998,70.27,72.63,71.16,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.32449952261904,55.48419734880952,-0.0017199261904761,51.343373041666666,-2.400714874718271,15.3373,22.778620424177348,21.57561924166668,21.771185188220443,67.38,66.95,67.5,67.4,67.35,104.91,432.29533333333336,28.510066666666667,18.85536,98.05411333333332,12.907893333333334,2021-09-12 00:45:00
2021-09-12 01:00:00,0.6295266666666667,0.6216733333333334,0.60092,0.6150933333333334,0.5821933333333333,0.6257066666666666,36.40879333333333,35.35632,7.86152,1.2841733333333332,8.688286666666666,1.2784066666666665,70.24,72.6,71.02,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.37635617388888,55.25200004611111,-0.0030253233333333,51.28299136833333,-2.200412225018052,14.4361,22.7582801086258,21.562303749999995,21.69941543568069,66.86,66.55,67.15,67.78,68.85,105.43,431.69733333333335,25.706666666666667,18.57743333333333,98.05000666666666,12.568373333333334,2021-09-12 01:00:00
2021-09-12 01:15:00,0.6294066666666667,0.6217933333333333,0.6012866666666666,0.6144666666666667,0.58156,0.6249,35.79760666666667,35.82180666666667,7.87378,1.27024,8.670813333333333,1.28834,70.19,72.55,70.92,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.47269046444444,55.66456485611111,-0.0018266661111111,51.38575991388889,-2.069749607859824,14.2031,22.71443968386859,21.53065391666668,21.617411157447805,66.28,66.06,66.52,67.5,68.27,104.32,433.12666666666667,32.407799999999995,18.191866666666662,98.04971333333332,16.764426666666665,2021-09-12 01:15:00
