time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-09-12 01:30:00,0.6301333333333333,0.6212,0.5997866666666667,0.6148666666666667,0.58066,0.6231733333333334,36.07513333333333,36.16789333333334,7.772146666666667,1.28174,8.612193333333332,1.2650533333333334,70.14,72.52,70.73,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.46957499,55.33501041666667,-0.0033689811111111,51.26225113333334,-2.04275986861718,14.2472,22.673049187237496,21.466961850000004,21.479071728243014,65.97,65.79,66.3,67.83,67.55,103.59,430.5746666666666,54.73766666666666,17.917873333333333,98.05282666666668,22.457873333333332,2021-09-12 01:30:00
2021-09-12 01:45:00,0.6299666666666667,0.6218133333333333,0.6010866666666667,0.6145866666666666,0.5815866666666667,0.6245333333333334,36.240413333333336,36.3435,7.858693333333333,1.2667,8.611600000000001,1.28436,70.07,72.45,70.57,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.46577491153847,55.38734336858974,-0.0024583243589743,51.33460189871794,-2.0047553832957674,14.549,22.63216083077305,21.48307996666666,21.41248237663069,65.97,65.7,66.25,67.35,68.89,104.21,430.5073333333333,79.0616,17.920786666666668,98.04850666666668,25.687906666666667,2021-09-12 01:45:00
2021-09-12 02:00:00,0.6300066666666666,0.62224,0.60004,0.6148266666666667,0.5816066666666667,0.6232066666666667,36.43674,35.231366666666666,7.721273333333331,1.27774,8.571293333333333,1.2963133333333334,70.01,72.37,70.43,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.30570632142856,55.20011942202381,-0.001045775595238,51.30531175952381,-1.9694017415709768,13.8667,22.619180162358987,21.457959208333325,21.351025623771648,66.03,65.78,66.32,67.67,68.13,103.9,430.08,96.3856,18.053753333333336,98.04614,27.358066666666662,2021-09-12 02:00:00
2021-09-12 02:15:00,0.6304133333333333,0.6221866666666667,0.5996866666666667,0.6150599999999999,0.5817,0.6238466666666667,36.00167333333333,35.72087333333333,7.814706666666667,1.2644466666666667,8.640893333333334,1.3046866666666666,69.96,72.36,70.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.56247145357143,55.58147099345239,-0.0030612583333333,51.40494286428572,-1.952677061203109,14.2611,22.575350299564946,21.435101075,21.28169752241098,66.23,65.88,66.43,67.3,68.05,103.9,429.6013333333333,96.30026666666666,18.15558,98.04904666666668,27.35556,2021-09-12 02:15:00
2021-09-12 02:30:00,0.6292733333333334,0.62206,0.6003466666666667,0.6147866666666667,0.5820333333333333,0.6242466666666666,36.01949333333334,35.411860000000004,7.867693333333333,1.2441933333333333,8.63912,1.2913466666666666,69.91,72.28,70.17,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.3719410690476,55.24124742976191,-0.0015601571428571,51.314770125595246,-1.831985529839662,13.4787,22.562628029913867,21.423579591666662,21.22302158510968,66.25,65.94,66.46,67.73,68.46,104.12,429.582,96.447,18.18676,98.05066,27.510213333333333,2021-09-12 02:30:00
2021-09-12 02:45:00,0.6288333333333334,0.6214866666666666,0.6008133333333333,0.6144266666666667,0.5823533333333334,0.6244666666666667,36.27471333333333,36.00048,7.822513333333333,1.2728733333333333,8.6839,1.2996666666666667,69.87,72.25,70.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.51772316555557,55.14448486555556,-0.0014397788888888,51.35976837666667,-1.8084156092100971,13.9703,22.539365075143223,21.40607973333334,21.166712601180336,66.25,65.94,66.48,67.62,67.47,104.36,428.8253333333333,107.557,18.204006666666665,98.04644666666668,28.509880000000003,2021-09-12 02:45:00
2021-09-12 03:00:00,0.6305133333333333,0.6228066666666667,0.6010133333333333,0.61494,0.5838533333333333,0.6252933333333334,35.89611333333333,35.32776666666667,7.870533333333332,1.2746466666666667,8.711333333333332,1.298706666666667,69.84,72.19,69.94,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.33327145277778,55.27232789333333,-0.0017804477777777,51.24029050888889,-1.7654693231901428,13.3635,22.526646567739988,21.377343400000004,21.10764155620444,66.26,65.95,66.49,67.5,67.37,104.19,429.5613333333333,109.78326666666666,18.238366666666664,98.04158,28.805613333333334,2021-09-12 03:00:00
2021-09-12 03:15:00,0.6299933333333333,0.62286,0.6008466666666668,0.6149866666666667,0.5838933333333334,0.6246466666666667,36.00396,35.02948,7.85062,1.27488,8.680673333333335,1.3090666666666666,69.77,72.14,69.81,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.403980915,55.476963892777775,-0.0013085138888888,51.294617725555554,-1.8084135605977163,13.6046,22.488234688829323,21.367903408333337,21.038336379069847,66.24,65.97,66.48,67.4,68.26,104.63,429.2873333333333,117.58553333333332,18.21781333333333,98.04429333333334,29.70059333333333,2021-09-12 03:15:00
2021-09-12 03:30:00,0.63048,0.6221266666666667,0.60046,0.6151933333333334,0.5833933333333333,0.62448,36.19212666666667,35.98413333333333,7.874653333333333,1.2727133333333331,8.688533333333334,1.2886133333333334,69.74,72.1,69.72,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.44573501111113,56.00769078388889,-0.0025508511111111,51.265400022777776,-1.801938807809193,13.7792,22.447127064382016,21.329873099999997,20.994620937815117,66.25,65.97,66.47,67.32,67.12,104.64,430.4566666666667,123.22626666666666,18.240666666666662,98.04543333333332,30.2917,2021-09-12 03:30:00
2021-09-12 03:45:00,0.6299933333333333,0.6225466666666667,0.5994066666666666,0.6148733333333334,0.5816866666666667,0.6237266666666667,36.36425333333333,36.454573333333336,7.86286,1.291386666666667,8.754853333333333,1.2747666666666668,69.72,72.07,69.57,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.70228083111112,55.75972812222222,-0.0021008622222222,51.32663996333333,-1.7409784048452772,13.5768,22.42900673560496,21.323485916666662,20.94666662928256,66.25,65.97,66.46,67.42,67.93,104.58,429.39933333333335,128.86206666666666,18.24272,98.04302,30.700233333333337,2021-09-12 03:45:00
2021-09-12 04:00:00,0.6296866666666666,0.62178,0.6016066666666667,0.6143733333333333,0.5830133333333334,0.6237866666666666,35.96593333333333,36.54711333333333,7.814573333333333,1.2661133333333334,8.691246666666666,1.2758733333333334,69.6,71.98,69.49,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.72863371369048,56.54718505773809,-0.0024645446428571,51.31870341190477,-1.7389122279598808,13.2823,22.4033178246076,21.296837808333336,20.890393101229563,66.25,65.95,66.46,68.03,68.77,104.45,431.2226666666666,139.20513333333332,18.25961333333333,98.03763333333332,31.7132,2021-09-12 04:00:00
2021-09-12 04:15:00,0.6291666666666667,0.6217,0.6002066666666667,0.61418,0.58292,0.6238533333333333,36.40667333333333,35.82044666666666,7.790706666666667,1.25468,8.63414,1.2719066666666667,69.61,71.98,69.37,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.6671212261111,55.59471190333333,-0.0023034761111111,51.28743854833333,-1.7961155086073766,13.4646,22.38034027612946,21.273196641666672,20.846688231597227,66.25,65.97,66.46,67.75,67.82,106.05,430.8126666666666,147.64446666666666,18.2475,98.04941333333332,32.301186666666666,2021-09-12 04:15:00
2021-09-12 04:30:00,0.63066,0.6225533333333334,0.60022,0.61556,0.5844733333333333,0.62448,36.03604,35.359860000000005,7.823906666666667,1.2651466666666666,8.71958,1.2895866666666669,69.59,71.94,69.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.571664605,55.52914069611111,-0.0027142794444444,51.286314116666674,-1.7519624161673486,12.6464,22.357367235038964,21.237435775,20.81878191704089,66.26,65.97,66.46,68.13,68.23,103.7,431.96133333333336,155.546,18.283006666666665,98.03483333333334,32.84412666666667,2021-09-12 04:30:00
2021-09-12 04:45:00,0.6291933333333333,0.6218800000000001,0.6020066666666667,0.6146733333333334,0.5856266666666666,0.62584,36.284706666666665,35.62233333333334,7.827286666666667,1.2723866666666666,8.69828,1.2755666666666667,69.55,71.87,69.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.5679888877778,55.17900960388889,-0.0039564066666666,51.25941394944445,-1.7011470449942565,12.956,22.3238408630682,21.21226688333333,20.790880372746017,66.27,65.97,66.46,67.4,67.68,103.79,431.162,153.46706666666665,18.27782,98.0468,32.83943333333333,2021-09-12 04:45:00
2021-09-12 05:00:00,0.629,0.6217066666666666,0.6010933333333334,0.6149266666666667,0.5844799999999999,0.6250533333333333,36.52118,35.8355,7.91558,1.29428,8.721846666666666,1.29722,69.52,71.85,69.23,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.56940599388888,55.21775326,-0.0021659294444444,51.212737337222215,-1.6332989704503484,13.2312,22.29545016724001,21.210285624999997,20.77553823683104,66.26,65.97,66.45,68.24,68.5,103.73,430.4706666666667,154.6128666666667,18.2922,98.04552666666667,32.83426,2021-09-12 05:00:00
2021-09-12 05:15:00,0.6295533333333334,0.62288,0.5997066666666666,0.61556,0.5851933333333333,0.6248866666666667,36.73442,35.78221333333333,7.827833333333333,1.2847066666666669,8.641746666666668,1.25074,69.47,71.78,69.17,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.67518232833332,55.266656493333336,-0.0029149366666666,51.25631762944444,-1.6672493405122597,12.9076,22.272487535129077,21.193216683333336,20.726725761717432,66.24,65.84,66.43,67.78,67.73,105.17,432.5373333333333,158.2232,18.238246666666665,98.04711333333331,33.30999333333333,2021-09-12 05:15:00
2021-09-12 05:30:00,0.6292266666666666,0.6216266666666667,0.60206,0.6144333333333333,0.58468,0.6250866666666667,36.14513333333333,35.558573333333335,7.8422,1.2904466666666667,8.724359999999999,1.2912666666666666,69.45,71.76,69.04,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.64173114555555,55.65679260222223,-0.0028435761111111,51.22997870111111,-1.7093085287895988,13.0128,22.27006676568004,21.158381333333327,20.69372139108407,66.21,65.83,66.39,67.75,69.23,104.41,432.2466666666666,172.34273333333334,18.21358,98.04789333333332,34.557206666666666,2021-09-12 05:30:00
2021-09-12 05:45:00,0.6292266666666666,0.6214,0.5992733333333333,0.6152666666666666,0.5855333333333334,0.62358,36.08367333333333,35.539073333333334,7.8614,1.2618266666666669,8.726193333333333,1.3043133333333334,69.36,71.69,68.95,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.50891249444444,55.247556672222224,-0.0027621983333333,51.263281104444445,-1.6866892893540597,13.1727,22.23111377667186,21.146584558333338,20.64770510800605,66.22,65.83,66.4,67.88,68.2,104.63,432.084,180.4436,18.20624,98.05023333333334,35.510380000000005,2021-09-12 05:45:00
2021-09-12 06:00:00,0.62926,0.6222933333333334,0.60124,0.6151,0.5855466666666668,0.62466,35.8362,35.9222,7.954426666666666,1.26392,8.843539999999999,1.3090133333333334,69.36,71.64,68.87,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.48516289444446,55.11219228888889,0.0036782499999999,51.18532094166666,-1.645469476299217,12.3938,22.195474703215893,21.13632455,20.62725470901597,66.22,65.83,66.4,67.85,69.41,105.43,432.4266666666666,180.42933333333332,18.257986666666667,98.04130666666669,35.51476,2021-09-12 06:00:00
2021-09-12 06:15:00,0.6285799999999999,0.6196,0.5978066666666667,0.61554,0.5846866666666667,0.6252800000000001,36.06852666666667,36.07463333333333,7.981026666666667,1.2974933333333332,8.772746666666668,1.28332,69.32,71.65,68.8,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.59436787277778,55.199622934444456,-0.0045149872222222,51.22108776222222,-1.6452197963037327,12.4862,22.16980826970177,21.10567320833333,20.5914683757253,66.21,65.82,66.36,68.03,69.54,105.36,432.528,184.5541333333333,18.23572,98.04678,35.93104666666667,2021-09-12 06:15:00
2021-09-12 06:30:00,0.62856,0.6211066666666666,0.5998533333333333,0.6130933333333334,0.5838800000000001,0.6233866666666666,36.34767333333333,35.82341333333333,7.822946666666667,1.2598666666666667,8.636473333333333,1.2793533333333331,69.26,71.57,68.74,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.64517980555556,55.04024176055556,-0.0022854405555555,51.21225290833334,-1.636212125290683,12.3214,22.13387900203753,21.097397591666663,20.542662399485096,66.15,65.82,66.32,67.88,68.62,105.21,431.86266666666666,190.9672,18.253026666666667,98.04339333333334,36.4045,2021-09-12 06:30:00
2021-09-12 06:45:00,0.62954,0.6221266666666667,0.59984,0.6140399999999999,0.5836066666666666,0.6232333333333333,36.21419333333333,36.30646,7.828786666666667,1.2793733333333333,8.729486666666666,1.25622,69.21,71.53,68.62,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.6742908061111,55.06608995444444,-0.0036241594444444,51.178630685,-1.7086150516947487,12.6528,22.11848207009172,21.05838297499999,20.50176781178408,66.14,65.82,66.32,68.0,66.5,105.88,433.428,197.2495333333333,18.2391,98.04621333333333,37.2174,2021-09-12 06:45:00
2021-09-12 07:00:00,0.6296466666666667,0.6220666666666667,0.6012733333333333,0.6155666666666666,0.5873333333333334,0.62536,36.39381333333333,34.848506666666665,7.943593333333333,1.2840266666666666,8.752659999999999,1.2942,69.17,71.47,68.52,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.64420917388888,54.93358708,-0.0007551333333333,51.10655066444444,-1.7580330711553005,12.4392,22.113038899575542,21.047320225000007,20.442738712269943,66.1,65.81,66.31,68.49,67.35,106.07,433.1066666666667,204.8547333333333,18.22324,98.04313333333332,37.936706666666666,2021-09-12 07:00:00
2021-09-12 07:15:00,0.6281,0.6231066666666667,87.37326666666667,0.6216133333333332,88.24226666666667,88.62138,36.07066666666666,35.035219999999995,7.90642,1.2601933333333333,8.761033333333334,1.3047533333333334,69.42,71.55,68.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,118.4785304910714,55.01538970416667,0.0121070898809523,51.13959025833334,-1.7499400187698,12.8415,22.19517293856541,21.265182475,21.051344684449305,93.88,65.78,88.53,84.03,79.14,321.0,552.0413333333332,285.3632,18.27872,98.03721333333333,38.54531333333333,2021-09-12 07:15:00
2021-09-12 07:30:00,0.6285866666666667,0.6222,87.48302666666667,0.62962,88.11729333333332,88.24856666666666,36.48096,34.98894666666667,7.787586666666667,1.2481066666666665,8.735486666666667,1.2639266666666666,69.83,71.68,69.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.01804678035717,55.12616369166666,0.0122034458333333,51.23485871785714,-1.7548616484867243,12.2674,22.29302775809981,21.50875608333333,21.65054305457608,95.19,65.98,83.05,79.89,69.2,370.0,957.4346666666668,444.5034,18.333146666666668,98.04199333333332,38.530060000000006,2021-09-12 07:30:00
2021-09-12 07:45:00,0.6274599999999999,0.6215066666666667,87.11537333333332,0.6277266666666667,87.63618666666666,87.63296666666666,36.69263333333333,35.87375333333333,7.95596,1.28202,8.75116,1.2646333333333333,70.25,71.84,70.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,187.5305725125,55.09645216785714,-0.0043152119047619,51.20707749821428,-1.6562731343384058,12.8637,22.41359310281308,21.56239708333333,22.08407985202126,83.37,66.34,102.38,47.73,65.88,117.43,689.376,331.6307333333333,18.55674,98.04532666666668,36.13935333333333,2021-09-12 07:45:00
2021-09-12 08:00:00,0.6286466666666667,0.62166,86.8851,0.61716,86.65751333333333,87.48409333333333,36.10078666666666,35.68730666666667,7.904893333333333,1.2594133333333335,8.67366,1.2633333333333332,70.37,71.97,70.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,135.78251081166667,55.24383637611111,0.0008278027777777,51.293802353888886,-1.6337677969822373,13.1671,22.53178648083542,21.535797225,22.220255649242745,68.36,66.92,68.21,43.75,63.21,80.09,387.91066666666666,88.04646666666667,18.770786666666663,98.04311333333334,30.62651333333333,2021-09-12 08:00:00
2021-09-12 08:15:00,86.78495333333333,88.01029333333332,86.84737333333332,88.66511999999999,86.88229333333334,87.50876,164.9591,167.53018666666668,140.89604666666668,1.2835066666666668,8.7347,1.2666333333333335,70.42,72.16,70.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,112.27239338555556,55.10346019166666,0.0004686433333333,51.26010466222222,-1.5755861206026571,13.4512,22.71419652523298,21.58782187500001,21.97873090040582,67.01,66.55,67.04,67.07,64.17,102.24,420.324,88.68180000000001,18.605986666666663,98.04374666666666,28.61761333333333,2021-09-12 08:15:00
2021-09-12 08:30:00,87.12040666666667,87.75147999999999,86.87914666666667,88.07981333333333,87.02508666666667,87.54056666666666,173.84890666666666,176.99336666666665,150.21097333333333,1.27432,8.685066666666668,1.3116533333333331,70.53,72.37,70.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.09536922222222,55.51710777555556,0.0008414166666666,51.30386126333334,-0.8788328545943642,13.7379,22.93032982934085,21.672794908333337,21.99171824067344,66.43,66.19,66.64,68.34,67.73,104.47,434.6013333333333,124.7556,18.239093333333336,98.04346,31.8729,2021-09-12 08:30:00
2021-09-12 08:45:00,86.89322,87.68708666666666,86.87012,87.72332,87.04950000000001,87.51018666666667,173.44128666666666,176.49882,150.20150666666666,1.311073333333333,8.729433333333333,1.3158666666666667,70.67,72.54,70.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.33944479047618,55.165436129166665,-0.0012353958333333,51.39389191964286,0.4050005694037108,13.5069,23.123566040213973,21.771031525,22.194586700263585,66.43,66.16,66.55,68.03,67.82,104.19,433.16133333333335,150.45786666666666,18.16215333333333,98.04223333333331,34.61832666666667,2021-09-12 08:45:00
2021-09-12 09:00:00,86.81038,87.47399333333333,86.84679333333334,87.62092666666668,87.02158666666666,87.48466666666667,173.20818666666668,177.35786666666667,149.91138666666666,1.2630266666666663,8.723026666666668,1.2923866666666666,70.75,72.83,71.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.27597639555556,55.244025874444446,-0.0014756216666666,51.38991708222223,1.3100833803385217,14.4614,23.26022894248564,21.84437538333333,22.56688469937643,66.59,66.31,66.72,68.2,67.14,104.75,431.3426666666667,151.21693333333332,18.318326666666668,98.04309333333336,34.615186666666666,2021-09-12 09:00:00
2021-09-12 09:15:00,86.80874666666666,87.27083333333333,86.81297333333333,87.71068,86.97267333333333,87.49096666666667,222.78454666666667,226.1233333333333,148.79863333333333,2.89888,10.206773333333334,1.86862,70.87,73.19,71.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.96055172833331,55.04992481611111,-0.0039293599999999,51.50990592722222,2.000965536071909,15.5695,23.56959265328157,21.93093130833333,23.11237748038764,66.79,66.52,66.99,68.09,67.77,103.42,430.66066666666666,149.1154,18.458393333333333,98.04504666666666,33.22864,2021-09-12 09:15:00
2021-09-12 09:30:00,86.78016,87.00362,86.82553333333334,87.64271333333333,86.90550666666667,87.52154,225.71726,229.57194666666663,148.3032266666667,2.954266666666667,10.260113333333331,1.8391933333333332,71.07,73.39,72.55,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.80027180666669,55.19807354888889,0.0003047733333333,51.450651738333335,2.2007590533223635,16.1697,23.781494822839534,22.010865716666668,23.635968792641503,66.99,66.79,67.25,67.83,66.95,102.8,430.40333333333336,122.52213333333334,18.605046666666667,98.04492,29.812446666666663,2021-09-12 09:30:00
2021-09-12 09:45:00,86.78748666666667,86.96715999999999,86.77061333333333,87.63412666666666,86.75466,87.44522666666667,226.21015333333327,229.16392666666667,148.88819333333333,2.97938,10.311006666666666,1.8136533333333331,71.17,73.68,73.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.90127729611112,55.593164375,-0.0005488244444444,51.52467476111112,2.0451386133265785,16.419,23.93657651831512,22.06763521666668,24.150375252102947,67.08,66.83,67.28,67.91,68.6,103.95,431.578,98.72353333333334,18.625546666666665,98.04062666666668,27.32788,2021-09-12 09:45:00
2021-09-12 10:00:00,86.7491,86.93465333333333,86.67153333333334,87.52532666666666,86.53711333333334,87.35611999999999,226.2774533333333,229.93561333333332,149.20597333333333,2.847433333333333,10.230913333333332,1.77078,71.4,73.93,74.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.88642987222222,55.20146787666667,-6.510555555555691e-06,51.55587457166666,1.7483723323157798,17.2361,24.058187097887757,22.150696875,24.736344839943516,67.12,66.89,67.28,66.79,66.79,103.62,431.2033333333333,82.07773333333333,18.61358,98.03822,25.34036,2021-09-12 10:00:00
2021-09-12 10:15:00,86.72545333333332,86.78491333333334,86.62114666666666,87.61269333333333,86.42965333333333,87.33615333333334,226.7674,230.13712666666663,149.41148,2.9737333333333336,10.389706666666664,1.79038,71.52,74.18,74.62,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,102.29669144833332,55.22978304944444,-0.0007926083333333,51.54464814888889,1.4511849175216154,17.2413,24.19006255795881,22.22749338333334,24.944221679022803,67.16,66.87,67.15,68.62,72.68,190.0,506.3726666666667,116.09013333333333,18.64384,98.04045333333332,22.912346666666668,2021-09-12 10:15:00
2021-09-12 10:30:00,86.71881333333334,87.34511333333333,86.66183333333333,87.52062,86.67134,87.33305999999999,225.86466666666664,229.17504,148.86645333333334,2.8738200000000003,10.207906666666668,1.85256,71.69,74.33,74.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,156.9583146388889,55.28862776611111,-0.0011262327777777,51.63271901166666,1.3594789333926909,18.4842,24.21340499720219,22.327192858333333,24.75713100142866,67.35,66.79,66.8,69.33,100.59,307.0,791.0526666666666,33.2438,18.72716666666667,98.03849333333332,6.750406666666667,2021-09-12 10:30:00
2021-09-12 10:45:00,86.71259333333334,87.85314666666666,86.86979333333333,87.73861333333333,87.50918666666666,87.29883333333333,225.2959933333333,228.94296,148.50557333333333,2.9004266666666667,10.24186,1.8014733333333333,71.82,74.32,74.69,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,256.3258517038889,56.61604057500001,-0.0002012588888888,51.57527347,-1568.0550871794735,18.0561,24.055462920781224,22.38619595,24.243657373231088,64.99,63.57,63.3,75.71,122.54,455.0,1126.414,1.7294666666666667,17.939113333333335,98.04042,2.002666666666667,2021-09-12 10:45:00
2021-09-12 11:00:00,86.68058666666666,87.72100666666667,87.03182666666666,87.82583333333334,87.82996,87.32946666666666,225.03614,228.52336,147.72659333333334,2.88436,10.31378,1.8435266666666663,71.85,73.93,74.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,261.12977919611114,57.40852486166667,0.0015259561111111,51.48584235166666,-2430.4967261894794,20.0936,23.73247427056674,22.314139475000005,23.801275194447896,62.86,61.21,60.79,65.13,107.76,390.0,1168.4806666666666,117.32999999999998,15.832633333333332,87.65298,12.383053333333336,2021-09-12 11:00:00
2021-09-12 11:15:00,86.72397333333333,87.75895333333332,86.93528666666666,87.83751333333333,87.5908,87.35621333333333,224.52688,227.88216,147.4362,2.935866666666666,10.254873333333334,1.86976,71.76,73.52,73.37,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.501056275,60.253309671111104,-0.0012728683333333,51.45535849444445,-4310.72562027429,20.3083,23.42524675322824,22.13933065833333,23.220592468181167,58.7,57.87,57.03,67.09,70.26,286.0,985.362,713.5476666666667,13.33612,30.47022,69.66618666666666,2021-09-12 11:15:00
2021-09-12 11:30:00,86.69296666666668,87.30490666666667,86.60896,87.76780000000001,86.92585333333334,87.36834666666667,225.64468666666667,229.3616933333333,148.38626000000002,2.975613333333333,10.264813333333333,1.8527866666666664,71.46,73.45,73.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,160.95402913333334,59.89016334777777,0.0028869238888888,51.577052143333326,-3050.595823304793,21.4389,23.394130291050374,21.89571985833333,23.739269802676347,56.67,56.41,55.83,69.22,62.37,236.0,733.15,552.6468,11.79622,30.47485333333333,69.66484666666666,2021-09-12 11:30:00
2021-09-12 11:45:00,86.76381333333333,86.7445,86.66320666666667,87.80156666666667,86.81252666666666,87.43878666666666,225.53940666666668,228.92857333333333,148.3882866666667,2.9286000000000003,10.15174,1.89068,71.25,73.34,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,128.4676186861111,58.52674114722222,-0.0005550555555555,51.45765647055556,-2526.960425457034,22.093,23.32192187935931,21.7600909,23.891680207093884,56.1,55.98,55.71,70.16,65.5,228.0,679.8960000000001,526.9858,11.469813333333333,30.47015333333333,69.66732,2021-09-12 11:45:00
2021-09-12 12:00:00,86.78286,86.77547333333334,86.71715999999999,87.73992,86.72189333333333,87.53045333333333,225.14873333333333,228.70804666666663,148.34343333333334,2.871013333333333,10.237426666666666,1.8401733333333328,71.09,73.32,74.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,137.92307593154763,57.61486135714286,0.0006424238095238,51.54153473333333,-2098.5629001558764,22.3385,23.32458743865448,21.770580133333333,23.832284954284376,57.27,56.96,56.7,66.54,73.05,281.0,724.0306666666667,559.2387333333334,11.958986666666668,30.472686666666668,69.66246,2021-09-12 12:00:00
2021-09-12 12:15:00,86.80561333333334,87.3258,86.75643333333333,87.80153333333332,86.71747333333333,87.53079333333334,225.91392,229.49960666666664,148.66041333333334,2.9484133333333333,10.322453333333334,1.8132533333333327,71.19,73.42,74.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,169.72190935892857,56.59358429821429,-0.0003933339285714,51.56057766071428,-1355.5561639288785,22.9861,23.42524675322824,21.80075578333333,23.92017182496676,59.02,58.87,58.56,68.46,67.2,317.0,830.384,626.9364666666667,13.081333333333331,30.47657333333333,69.66479333333334,2021-09-12 12:15:00
2021-09-12 12:30:00,86.75470666666666,87.73176,86.79635333333334,87.87755333333332,87.21496666666667,87.51458,225.7646533333333,229.03142,148.49732666666665,2.9068866666666664,10.26476,1.8466933333333333,71.34,73.58,74.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,238.07166909333333,56.87590739944444,0.0014309905555555,51.63311998611111,-2440.132367667594,22.3683,23.556907976071216,21.86751331666666,23.842622594662487,59.85,59.61,58.67,68.96,65.74,402.0,1023.4233333333334,741.3495333333334,14.31342,30.4768,69.65842666666667,2021-09-12 12:30:00
2021-09-12 12:45:00,86.75554000000001,87.52922,86.73049999999999,87.91213333333333,87.78608666666668,87.46984,225.36914,228.93474666666668,147.83949333333334,2.942973333333333,10.260346666666669,1.8653,71.43,73.62,74.38,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,242.9848578955128,57.34131006602565,0.0004299294871794,51.51940282051282,-2934.2687013071595,22.1298,23.56192231545924,21.907795941666667,23.67211832394179,59.52,59.25,58.34,66.32,68.68,399.0,1051.954,764.6310666666667,13.99476,30.47488,69.66278000000001,2021-09-12 12:45:00
2021-09-12 13:00:00,86.76173333333332,87.41370666666667,86.79402,87.87488,87.75184666666668,87.45588666666666,224.9022133333333,227.90956666666668,147.46763333333334,2.878093333333333,10.376526666666669,1.8628,71.48,73.67,74.37,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,241.8316468994444,57.72181274611111,0.0013983955555555,51.6222722011111,-3266.344620971693,23.2846,23.57239324519344,21.95017014166666,23.48877595415803,59.08,58.76,57.79,66.95,69.99,388.0,1056.212,772.7019333333334,13.58452,30.47784,69.66516,2021-09-12 13:00:00
2021-09-12 13:15:00,86.7536,87.32640666666666,86.75938666666666,87.75664,87.79466000000001,87.47398,88.50326,89.21626666666666,17.35142,2.9064666666666668,10.25796,1.8357,71.47,73.59,74.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,243.09578145055556,58.02683978166667,0.0047606555555555,51.65098128777778,-3459.289697299618,23.259,23.453541793476177,21.82975110833333,23.277296823114,58.63,58.27,57.42,70.16,67.93,406.0,1058.428666666667,776.7648666666666,13.273446666666668,30.473886666666665,69.66116666666667,2021-09-12 13:15:00
2021-09-12 13:30:00,86.70142000000001,87.3026,86.74196,87.84549999999999,87.85669333333334,87.54443333333333,79.23355333333333,78.73102666666666,7.991526666666667,2.8892266666666666,10.19274,1.90472,71.31,73.28,74.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,245.0795786222222,58.22750111833333,0.0035596322222222,51.68886724166667,-3512.9908509941965,22.8881,23.24476473540699,21.65502032499999,23.158749155461408,58.14,57.83,56.9,76.64,77.91,391.0,1053.6773333333333,773.4284666666666,12.985773333333333,30.47721333333333,69.66261333333334,2021-09-12 13:30:00
2021-09-12 13:45:00,86.65621333333334,87.27645333333334,86.69456,87.90561333333333,87.85872666666667,87.63503333333333,79.05148666666668,78.50829333333333,7.958386666666667,2.93626,10.142926666666666,1.8866933333333331,71.16,73.17,73.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,236.80441437888888,58.605919365,0.0039502211111111,51.776654532222224,-3653.963724437832,23.0735,23.03867422502356,21.519267675000005,22.937492195853167,57.7,57.4,56.4,69.68,72.55,393.0,1036.332666666667,764.4316,12.671853333333331,30.47684,69.66167999999999,2021-09-12 13:45:00
2021-09-12 14:00:00,86.68831333333333,87.8796,86.72544666666666,87.9589,87.87228,87.60582,78.82045333333333,78.88328,8.043953333333333,2.8798000000000004,10.179773333333332,1.8710666666666669,70.98,72.93,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.87805631944445,58.82972185555556,0.0047947772222222,51.792565478888896,-3581.226180662502,24.2239,22.876391355503472,21.391243333333325,22.947787514337733,57.27,57.03,56.02,68.42,70.48,366.0,1000.042,742.0552,12.351966666666666,30.480733333333333,69.6642,2021-09-12 14:00:00
2021-09-12 14:15:00,86.68200666666667,86.94087333333333,86.75872666666667,87.97652666666666,86.88675333333335,87.60152666666666,215.86182666666667,218.75864666666664,138.58497333333335,2.9823133333333334,10.2442,1.9177466666666667,70.78,72.85,75.94,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,178.40250262055554,58.94133400055556,0.0001043272222222,51.79112171944443,-2540.0801015227607,24.5017,22.87124456010139,21.324895708333333,25.80716674450372,56.38,56.85,56.6,69.12,69.67,103.48,596.4073333333333,478.5465333333333,12.1484,30.47597333333333,69.66789333333332,2021-09-12 14:15:00
2021-09-12 14:30:00,86.69563333333332,85.76327333333333,86.78368,87.78272,85.63884666666667,87.63967333333333,224.5552,227.72626666666667,147.34932666666666,2.927493333333333,10.399113333333332,1.9051466666666668,70.75,72.89,77.68,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,138.03686026055556,58.45091460722222,0.0007828211111111,51.86217040222223,-1916.5869953070164,24.8063,22.997266601070635,21.37164900833334,27.18136965821793,56.28,57.03,56.9,74.42,73.34,113.41,441.62,377.86733333333336,11.66972,30.47485333333333,69.66379333333335,2021-09-12 14:30:00
2021-09-12 14:45:00,86.67434666666666,85.33674666666666,86.75093333333332,87.67348666666666,85.29106666666667,87.60914,225.0126733333333,228.16748,147.22638,2.98304,10.249713333333334,1.9277333333333333,70.75,73.02,78.87,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,114.57488840111112,58.14545690833333,0.0009933972222222,51.823379278888886,-1968.3176770822752,24.3828,23.185400017924906,21.426473583333333,26.94364648297261,56.2,56.51,56.36,63.56,66.03,202.0,504.4313333333333,425.2602,11.554386666666666,30.47402,69.6603,2021-09-12 14:45:00
2021-09-12 15:00:00,86.6881,85.90292,86.71936666666667,87.63619333333332,85.50894,87.59246666666667,224.82998666666663,228.5139533333333,147.47507333333334,2.93954,10.270866666666668,1.84916,70.83,73.15,78.22,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,132.97349717666668,58.19574916277777,0.0010785611111111,51.813561551666666,-2748.825868991692,23.4614,23.34787945361586,21.48497154166666,25.869925329991418,56.25,56.28,55.78,68.01,68.59,256.0,691.5966666666667,546.6119333333334,11.72058,30.476406666666666,69.66421333333332,2021-09-12 15:00:00
2021-09-12 15:15:00,86.68306,86.20784666666667,86.62669333333334,87.66977333333332,85.78484666666667,87.53933333333333,224.84118666666663,228.1856733333333,147.56411333333332,2.9662466666666663,10.329933333333337,1.8816,70.93,73.27,77.99,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,131.50834016964285,58.20266850654762,0.0007785196428571,51.86245319523808,-2702.831936154103,25.1068,23.383980825447736,21.525809849999995,25.64782102554102,56.2,56.16,55.89,62.23,70.18,243.0,692.2333333333333,545.839,11.709886666666668,30.476260000000003,69.66418,2021-09-12 15:15:00
2021-09-12 15:30:00,86.70183333333333,86.3032,86.66214666666666,87.71531333333334,85.86675333333332,87.57992666666668,224.67486,226.95146666666668,147.06133333333335,2.8845,10.231813333333331,1.8922933333333332,70.97,73.3,77.98,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,126.59237195111112,58.03917014833333,0.0006029522222222,51.83289626055555,-2421.978267719288,24.331,23.435564445561283,21.57256504999999,25.603383773602783,56.38,56.31,56.07,66.14,69.77,246.0,671.8433333333334,534.7174666666666,11.736026666666667,30.48089333333333,69.65744,2021-09-12 15:30:00
2021-09-12 15:45:00,86.67539333333335,86.30158,86.6903,87.70914666666665,85.88423333333334,87.59140000000001,223.87673333333333,227.3258066666667,146.65186,2.88002,10.27712,1.85312,71.03,73.43,78.01,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,125.80768662111112,57.51701020777777,0.0004704988888888,51.84360996111111,-2152.168551899802,24.2652,23.51045888748598,21.618249716666675,25.574624926291108,56.91,56.85,56.61,68.86,66.03,245.0,675.2866666666666,537.2254666666666,12.06558,30.47602,69.66042,2021-09-12 15:45:00
2021-09-12 16:00:00,86.70407333333333,86.37043999999999,86.66851333333334,87.68525333333334,85.91858666666667,87.53932,224.4725666666667,227.98932666666667,146.88181333333335,2.9276,10.174906666666669,1.84574,71.12,73.58,77.95,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,129.25403225611112,57.24972937166667,0.0005986466666666,51.82331621388889,-1952.584568451773,24.1235,23.60573503105678,21.699566174999998,25.48590391532809,57.8,57.68,57.34,69.35,65.0,238.0,689.4346666666667,543.8754,12.611393333333332,30.47449333333333,69.66654666666666,2021-09-12 16:00:00
2021-09-12 16:15:00,86.71546666666667,86.38766666666668,86.63190666666667,87.73617333333333,85.86124,87.47536,224.15756,227.55185333333333,146.99573999999998,2.837733333333333,10.213133333333332,1.8424866666666664,71.27,73.71,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,126.17740567,56.78352269277777,0.0007363177777777,51.86767388611111,-1727.44271749741,22.9631,23.683203830983643,21.791754091666668,25.527648601691737,58.69,58.65,58.47,66.03,67.71,224.0,675.1686666666667,531.0920666666667,13.159466666666669,30.47906,69.65957333333334,2021-09-12 16:15:00
2021-09-12 16:30:00,86.70787999999999,86.35320666666667,86.63319333333334,87.67519999999999,85.93502666666667,87.41366666666666,224.50256666666667,227.30348666666663,147.14623333333333,2.85228,10.19642,1.85532,71.37,73.89,77.94,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,118.63967228777778,56.77186976055555,5.124999999999968e-05,51.810969307222216,-1613.9270692072405,22.3948,23.79435327428609,21.86523218333333,25.551093968109,59.23,59.08,59.12,67.3,68.55,239.0,657.554,519.2245333333333,13.572426666666669,30.481786666666668,69.6595,2021-09-12 16:30:00
2021-09-12 16:45:00,86.7338,86.36886,86.60575333333333,87.59165333333334,85.97001999999999,87.37112666666667,224.04667333333333,226.37357333333333,146.68327333333335,2.8642066666666666,10.250153333333332,1.8231133333333327,71.51,74.05,77.91,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,119.82184551111112,56.79120763444445,0.0010639538888888,51.80087144555555,-1438.6802633601924,21.9524,23.895209710251265,21.97517933333333,25.52507873610307,59.89,59.73,59.63,65.13,67.47,244.0,650.768,513.4434666666667,14.05532,30.476306666666662,69.65543333333333,2021-09-12 16:45:00
2021-09-12 17:00:00,86.72472666666665,86.31812666666666,86.61149333333333,87.63472666666667,85.94842666666666,87.32541333333333,224.9915733333333,228.24281333333332,147.24217333333334,2.98108,10.352086666666668,1.8527133333333332,71.65,74.23,77.97,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,112.59936539166668,56.85691671222222,0.0001835616666666,51.739244158333335,-1246.8722048193254,22.1378,24.04003135761718,22.05950905000001,25.561532909094524,60.83,60.56,60.66,66.92,65.18,213.0,613.3966666666668,492.43826666666666,14.514546666666666,30.479186666666667,69.65909333333333,2021-09-12 17:00:00
2021-09-12 17:15:00,0.62658,0.6204866666666666,86.59137333333334,0.6140933333333333,85.96774666666667,87.29381333333335,224.59680666666665,228.48819333333333,147.25423333333336,2.934353333333333,10.348326666666669,1.8576066666666664,71.75,74.34,77.91,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,109.76521496055555,56.70985466055556,0.0001178777777777,51.75280215833334,-1065.1572549121845,22.7439,24.03749102670781,22.06375415833333,25.50420414073153,61.54,61.34,61.58,68.13,72.3,194.0,593.2973333333333,484.00686666666667,14.94354,30.4772,69.65835333333332,2021-09-12 17:15:00
2021-09-12 17:30:00,0.6270733333333334,0.6209733333333334,86.59525333333333,0.6145733333333333,85.98043333333334,87.29633333333332,224.4074933333333,227.47288666666665,146.9742666666667,2.9027000000000003,10.276506666666668,1.8508066666666667,71.81,74.45,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,104.74423223076924,56.59024739038461,-0.0006902006410256,51.72057172371794,-1035.4109220080804,22.0388,24.07362129093576,22.099550933333333,25.47546950635069,61.89,61.64,61.85,89.99,90.7,248.0,570.4979999999999,470.0776,15.341426666666669,30.48036,69.66095333333332,2021-09-12 17:30:00
2021-09-12 17:45:00,0.6281133333333333,0.6219266666666667,86.59968,0.6159466666666666,86.01851333333335,87.30784666666666,224.11829333333333,226.42342,146.55655333333334,2.881526666666667,10.285833333333333,1.8696,71.89,74.52,77.87,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,98.32658725178572,56.41662503690476,-0.000726475595238,52.19111858630952,-810.7426980996867,20.3277,24.11757412435708,22.110151616666663,25.54595616442583,62.66,62.52,62.77,68.91,69.33,162.99,531.614,447.998,15.809506666666666,30.47958,69.65784000000001,2021-09-12 17:45:00
2021-09-12 18:00:00,0.6260333333333333,0.6215866666666667,86.58370666666666,0.6133333333333333,86.01843333333333,87.29610666666667,223.9633466666667,227.69816,147.01180000000002,2.893193333333333,10.161633333333333,1.8227933333333333,71.9,74.62,77.87,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.460186315,56.45239662111111,0.0004128805555555,51.69632379,-758.4868097423339,18.9152,24.16679907815632,22.14782828333333,25.574624926291108,63.18,63.01,63.39,68.89,66.33,146.91,503.092,431.69466666666665,16.10427333333333,30.48036,69.65861333333334,2021-09-12 18:00:00
2021-09-12 18:15:00,0.6270333333333333,0.6212866666666667,86.64781333333333,0.6146866666666667,86.25090666666667,87.27327999999999,185.45583333333332,188.12766666666667,147.23392,1.3917266666666668,8.733893333333333,1.3936866666666667,71.94,74.33,76.8,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,136.125150985,57.50376788055556,0.0003252405555555,51.59674209611111,-2429.6481858602506,17.5727,23.86154879173,22.176923333333324,24.114218832792744,62.05,60.85,60.99,70.97,119.22,290.0,714.5446666666667,552.0352,16.012453333333333,31.701946666666668,69.65955333333333,2021-09-12 18:15:00
2021-09-12 18:30:00,0.6275533333333333,0.62128,86.78934666666667,0.6149,87.35752000000001,87.24615333333333,181.2672466666667,184.87276000000003,147.32708,1.2933266666666663,8.614213333333334,1.33448,71.98,74.01,74.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,242.58869352976188,56.11863182261904,0.0008834071428571,51.57221872083333,-10.899464547478852,17.463,23.67300773995277,22.22241335,23.251699643168024,65.14,64.65,65.02,66.65,112.56,396.0,1071.168,646.9662000000001,16.644286666666666,87.57976666666667,56.258053333333336,2021-09-12 18:30:00
2021-09-12 18:45:00,0.62684,0.6222333333333334,86.84521333333333,0.6144266666666667,87.74341333333334,87.26459333333334,180.97849333333332,185.01905333333332,147.03568666666666,1.2816133333333333,8.415866666666666,1.2742733333333334,72.15,74.1,74.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,273.03472532333336,56.39027249444444,-7.091111111111008e-06,51.47742278277778,-719.2495792854164,16.9158,23.67803835333717,22.33441575833333,23.02501633879569,65.26,64.1,63.99,63.63,120.53,390.0,1149.6653333333334,22.4402,17.966753333333333,98.04847333333332,3.51856,2021-09-12 18:45:00
2021-09-12 19:00:00,0.6265733333333333,0.6215333333333334,86.82449333333334,0.6139733333333334,87.6168,87.27156666666666,181.3209933333333,186.04121333333333,147.62712000000002,1.26026,8.434166666666666,1.2972333333333337,72.1,73.72,73.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,243.9269828611111,56.96189494277778,-8.160444444444461e-05,51.44884569611111,-1094.0753878495668,15.0912,23.41742697447586,22.28514844166667,22.36404372797745,62.8,61.79,61.7,65.19,91.26,268.0,1020.1093333333332,1.8482666666666667,15.8084,98.04726,1.9929333333333328,2021-09-12 19:00:00
2021-09-12 19:15:00,0.6287133333333333,0.6234266666666667,86.48863333333334,0.61448,87.0269,87.27046666666666,45.94026,45.23016,17.22686,1.25216,8.699353333333333,1.3647733333333332,71.84,73.54,73.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,171.77020342944445,57.18910314944445,0.0028168927777777,51.529581362777776,-1190.4548756566192,15.489,23.32192187935931,22.10835624166667,22.34592548618167,60.93,60.63,60.68,65.09,71.62,128.39,669.0673333333333,2.038933333333333,14.604293333333334,98.04544666666668,1.9963933333333328,2021-09-12 19:15:00
2021-09-12 19:30:00,0.6269466666666667,0.6214933333333333,86.55120000000001,0.6144533333333333,86.55606666666667,87.35456666666667,35.85350666666667,35.99514666666666,7.712386666666666,1.2325266666666663,8.63562,1.30032,71.45,73.36,73.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,123.07655587444444,56.489899013333336,0.0029547844444444,51.515496858333336,-923.8803755685772,14.9451,23.12604381462893,21.800873566666667,22.74196234357481,59.85,60.26,60.29,66.5,69.22,97.38,449.1093333333334,2.5278666666666667,13.900013333333334,98.04164666666668,2.005453333333333,2021-09-12 19:30:00
2021-09-12 19:45:00,0.6272466666666666,0.6222466666666667,86.66391333333333,0.61414,86.49424666666667,87.4046,36.47466,36.17984666666667,7.825226666666666,1.2662066666666665,8.699026666666667,1.2415333333333334,71.04,73.1,73.41,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.45309755277778,55.86587041055555,0.0033981566666666,51.43289833666667,-489.6935839621919,15.1714,22.95875475138752,21.574208175,22.60531636259236,59.88,60.14,60.54,69.04,69.62,103.79,425.0573333333333,2.438533333333333,13.71678,98.04772666666666,1.9951066666666668,2021-09-12 19:45:00
2021-09-12 20:00:00,0.62686,0.62146,86.73905333333333,0.6145333333333334,86.63758,87.51003333333333,35.9057,35.19694666666667,7.715466666666667,1.2919333333333334,8.515826666666666,1.38312,70.85,72.88,73.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.41922869,55.60835216111112,0.0033628261111111,51.39786851833333,-551.0798120837519,15.4462,22.81978247322468,21.401767100000008,22.502502049544773,59.61,59.96,60.33,67.1,68.27,104.6,419.6793333333333,1.7606,13.784493333333334,98.04534,1.9978066666666667,2021-09-12 20:00:00
2021-09-12 20:15:00,0.62708,0.6216,86.71205333333334,0.6136133333333333,86.62411333333333,87.48816000000001,35.69256,35.95764666666666,7.76998,1.278066666666667,8.704553333333333,1.3061466666666666,70.68,72.65,72.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.65683123,55.58420242166667,0.0022670683333333,51.43755941388888,-321.6505414331743,16.056,22.70415339573117,21.301709208333325,22.320528371872456,59.94,60.13,60.59,66.98,68.2,104.58,420.8926666666667,1.7738,13.877886666666663,98.04198,1.9977133333333332,2021-09-12 20:15:00
2021-09-12 20:30:00,0.6266733333333333,0.6211133333333334,86.77914666666668,0.6142933333333332,86.69289333333333,87.51216,35.8811,35.74654,7.73864,1.2695599999999998,8.678713333333333,1.3312533333333334,70.55,72.5,72.67,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.60943283333334,55.48480735055555,0.0025243027777777,51.35799117944445,-184.8768836038748,15.962,22.62946367109112,21.25058055,22.1997203112374,60.13,60.4,60.86,69.02,68.88,104.23,421.3793333333333,1.7056,14.121513333333333,98.04262666666666,1.9963666666666664,2021-09-12 20:30:00
2021-09-12 20:45:00,0.6272933333333334,0.6218933333333333,86.79818666666667,0.6140399999999999,86.71406,87.57073999999999,35.87160666666667,36.52552,7.708646666666667,1.2949,8.542553333333334,1.264233333333333,70.37,72.42,72.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.6460825827381,55.23724614761905,0.0033325797619047,51.34042187797619,-66.12941905230778,15.8866,22.59617198948382,21.192433775000005,22.158653912040904,60.29,60.49,61.01,68.95,68.18,104.08,420.732,1.767,14.350626666666669,98.06663333333331,1.9961466666666667,2021-09-12 20:45:00
2021-09-12 21:00:00,0.6263066666666667,0.6222799999999999,86.74206000000001,0.6129466666666666,86.72004,87.49672000000001,35.87939333333334,35.48744,7.82482,1.2616666666666667,8.682933333333333,1.2748266666666666,70.29,72.36,72.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.6857237088889,54.97711640611111,0.0019063477777777,51.37259953666667,-9.097730131834153,15.3261,22.542066602286862,21.151453066666665,22.12000576400368,60.66,60.87,61.32,68.6,68.26,104.82,422.982,1.7211333333333334,14.61266,98.17304666666668,1.99368,2021-09-12 21:00:00
2021-09-12 21:15:00,0.6294933333333332,0.62212,0.5995466666666667,0.6147866666666667,0.61486,0.62488,36.44878666666667,34.85012666666667,7.81388,1.2852933333333332,8.713613333333335,1.2816133333333333,70.11,72.18,72.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.7351685522222,55.01363028944444,-0.0024963544444444,51.30471894333334,-8.446715923759522,16.6683,22.44171511429022,21.09922548333334,21.92262958336784,60.83,61.08,61.41,68.78,67.62,103.62,423.4633333333333,1.5535333333333334,14.88724,98.17194666666666,2.0010466666666664,2021-09-12 21:15:00
2021-09-12 21:30:00,0.62838,0.6203066666666667,0.6021133333333334,0.6139133333333333,0.5999199999999999,0.6251333333333334,35.92732,35.74926666666667,7.880660000000001,1.3009733333333335,8.7675,1.2914266666666667,69.96,72.05,71.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.48259491888888,54.97609611555556,-0.0026569516666666,51.25656443777778,-8.063152688992023,16.9904,22.354373525211827,21.04526115,21.837842242807312,61.54,61.52,61.98,68.67,68.14,104.47,425.0926666666666,1.4996666666666667,15.25612,98.17301333333332,2.000706666666667,2021-09-12 21:30:00
2021-09-12 21:45:00,0.6281066666666667,0.6216333333333334,0.6005533333333334,0.6138600000000001,0.5781133333333333,0.62384,36.09308,34.94116666666667,7.756766666666667,1.2728933333333332,8.711373333333334,1.32796,69.89,71.9,71.69,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.90370135357144,55.093476125,-0.002139100595238,51.237994406547614,-7.623595601814684,16.2641,22.295159673117382,21.117953291666662,21.747940160472297,62.47,62.19,62.65,45.77,67.7,106.4,410.032,1.5346,15.643393333333334,98.17393333333332,1.99516,2021-09-12 21:45:00
2021-09-12 22:00:00,0.6287733333333333,0.6210866666666667,0.5995,0.6139,0.57912,0.6224533333333333,36.07490666666667,35.026680000000006,7.830013333333333,1.2559266666666666,8.708013333333334,1.3073933333333334,69.96,71.85,71.48,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,94.88307447944445,55.02442001944444,-0.00274738,51.209284035,-7.387602142048586,15.6384,22.241679950203547,21.1717498,21.63552881749388,63.01,62.7,63.06,45.23,68.32,106.14,400.4346666666667,1.5910666666666666,16.000333333333334,98.17130666666668,2.737373333333333,2021-09-12 22:00:00
