time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-09-12 22:15:00,0.6289866666666666,0.6216666666666666,0.60058,0.6148866666666667,0.5800666666666667,0.62358,36.17048,35.57897333333334,7.887893333333333,1.277453333333333,8.6805,1.287553333333333,69.86,71.82,71.39,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.67773782055556,54.90118172166667,-0.0027557883333333,51.256398400555554,-7.107070568516033,17.0688,22.269773438959646,21.08040609999999,21.65090307274136,63.07,62.86,63.38,69.11,69.64,105.64,423.45133333333337,1.0412666666666666,16.196693333333332,98.16962666666667,7.353979999999999,2021-09-12 22:15:00
2021-09-12 22:30:00,0.62878,0.6214999999999999,0.6,0.6142,0.5803066666666666,0.6230399999999999,36.27715333333333,35.39149999999999,7.808246666666666,1.2622666666666666,8.738586666666667,1.2634933333333334,69.74,71.79,71.2,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.7368694288889,54.88719983333333,-0.0025241838888888,51.31634825611112,-6.983911550363468,16.8414,22.233829866237443,21.04562763333333,21.59654694647827,63.45,63.32,63.73,68.46,68.36,105.3,430.058,23.192,16.400973333333333,98.17242666666668,15.088746666666667,2021-09-12 22:30:00
2021-09-12 22:45:00,0.6281,0.6209266666666667,0.6012066666666667,0.6135466666666667,0.58146,0.6240733333333334,35.864439999999995,35.833279999999995,7.915993333333334,1.2548533333333334,8.767066666666667,1.3135133333333333,69.67,71.69,71.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.72727880055557,54.83500086944445,-0.0024040138888888,51.355823898888886,-6.699567173716787,16.9447,22.225680745313184,21.03144881666667,21.591788741493872,63.9,63.69,64.25,68.52,68.05,104.93,428.9506666666667,60.82933333333334,16.76536,98.17056666666667,21.133286666666667,2021-09-12 22:45:00
2021-09-12 23:00:00,0.6306866666666667,0.6228333333333332,0.6009866666666668,0.61562,0.58202,0.6239733333333334,36.21642,35.62184,7.934946666666666,1.2686666666666668,8.664833333333332,1.2765,69.66,71.68,71.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.53090517833331,54.857397964444445,-0.0027734116666666,51.29959088444444,-6.656596413904053,16.2674,22.23111377667186,21.03704872499999,21.606796995231207,64.61,64.43,64.86,68.54,67.65,105.02,428.008,88.30913333333334,17.205973333333336,98.16841333333332,25.96376,2021-09-12 23:00:00
2021-09-12 23:15:00,0.6290533333333334,0.6221866666666667,0.6008933333333334,0.6144,0.5816666666666667,0.6236133333333334,35.963166666666666,35.860193333333335,7.850813333333333,1.3020266666666669,8.698613333333332,1.267013333333333,69.66,71.66,71.1,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.48507720388888,54.79004632388889,-0.0038762544444444,51.32637118222223,-6.568091902349336,17.1417,22.24409900266852,21.041220600000013,21.617411157447805,65.32,64.99,65.5,69.17,68.36,105.13,429.056,125.96133333333334,17.627286666666667,98.17322,29.97693333333333,2021-09-12 23:15:00
2021-09-12 23:30:00,0.6295066666666667,0.62234,0.6010266666666666,0.6150066666666666,0.5821533333333334,0.6241866666666667,36.29605333333333,35.34404,7.8608,1.3006266666666666,8.77884,1.29884,69.65,71.7,71.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.40406871555555,54.78432477611111,-0.0030545255555555,51.33285130555555,-6.332379163984823,15.0912,22.269773438959646,21.074070150000004,21.604782319227752,65.85,65.5,66.06,68.27,68.75,104.3,428.51,133.12413333333333,17.990793333333333,98.16968,30.5798,2021-09-12 23:30:00
2021-09-12 23:45:00,0.6298066666666667,0.6225733333333333,0.6000666666666666,0.6151599999999999,0.58226,0.6239600000000001,36.03889333333333,35.326213333333335,7.78464,1.274333333333333,8.63912,1.2880466666666666,69.63,71.74,71.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.30139776611112,54.86033825611112,-0.0027628066666666,51.21161923166666,-6.054506517036951,16.5062,22.298163044171982,21.144106483333328,21.612286526389425,66.25,65.88,66.43,69.07,68.13,105.13,430.8426666666667,124.23233333333332,18.300386666666668,98.17038,28.1392,2021-09-12 23:45:00
2021-09-13 00:00:00,0.6288333333333332,0.6214066666666667,0.6009533333333333,0.6141933333333333,0.5824066666666667,0.6238533333333333,36.60786666666667,35.375080000000004,7.850893333333333,1.2821666666666665,8.6679,1.2541266666666668,69.63,71.72,70.94,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.26046885595238,54.91713396666667,-0.0019384458333333,51.26209530892857,-5.758408212032249,16.4357,22.315993211113664,21.16693845,21.65054305457608,66.43,66.1,66.61,68.21,68.59,105.06,431.01866666666666,104.21373333333332,18.41981333333333,98.17080666666668,25.68006,2021-09-13 00:00:00
2021-09-13 00:15:00,0.6285799999999999,0.6211800000000001,0.5997466666666667,0.6140133333333334,0.5815933333333334,0.62328,36.334633333333336,35.33685333333333,7.89062,1.2895333333333334,8.793346666666668,1.2909533333333334,69.62,71.76,70.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.17261787555556,54.71669662055556,-0.00286893,51.303404185,-5.647671210433296,16.0938,22.336537740748952,21.193080058333333,21.61503085511322,66.61,66.21,66.78,68.39,67.82,104.71,431.718,86.1922,18.45978,98.17321333333332,23.9102,2021-09-13 00:15:00
2021-09-13 00:30:00,0.6301266666666667,0.6220733333333333,0.6007666666666667,0.61502,0.5817733333333333,0.6229066666666667,35.97535333333334,35.51826666666667,7.897526666666667,1.3013733333333335,8.723593333333334,1.2728666666666666,69.61,71.74,70.84,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.27795912722222,54.88957351111112,-0.0023055738888888,51.33499294611111,-5.563813127068662,17.2269,22.3314014685908,21.16523600833333,21.57916226980961,66.58,66.19,66.75,68.7,68.0,104.49,431.47066666666666,78.6294,18.452346666666664,98.17038,22.908193333333333,2021-09-13 00:30:00
2021-09-13 00:45:00,0.62898,0.6212,0.6006333333333332,0.61436,0.5827399999999999,0.6239733333333334,36.41881333333333,35.33702666666667,7.875553333333333,1.2698466666666666,8.655380000000001,1.2609066666666666,69.6,71.73,70.76,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.20508057833334,54.86359709333333,-0.0028089083333333,51.226930437777774,-5.351944678743204,15.9873,22.326265289686376,21.155384016666662,21.4995631470174,66.61,66.26,66.79,68.57,68.16,104.21,431.6133333333333,71.3468,18.477,98.17188666666668,22.241,2021-09-13 00:45:00
2021-09-13 01:00:00,0.62902,0.6213733333333333,0.6005,0.6137733333333333,0.5807933333333334,0.6231399999999999,36.24532,35.527280000000005,7.797960000000001,1.28522,8.718126666666667,1.2795866666666669,69.56,71.74,70.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.17212090333332,54.81730487055555,-0.0030454588888888,51.29252167666666,-5.220540006197953,15.8718,22.31328102546496,21.17974939999999,21.5125586644333,66.61,66.25,66.79,68.44,68.11,104.49,432.548,65.06673333333333,18.475166666666667,98.17564666666668,21.25181333333333,2021-09-13 01:00:00
2021-09-13 01:15:00,0.6296666666666667,0.6213133333333333,0.6007666666666667,0.6138333333333333,0.5826666666666667,0.62398,36.06698,35.37972666666666,7.89392,1.28432,8.647739999999999,1.2866533333333334,69.58,71.73,70.55,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.17948551944444,54.66742970833333,-0.0021217061111111,51.25667715944444,-5.002724093036415,15.5402,22.300585789377408,21.166557675000004,21.471577852988677,66.59,66.19,66.79,68.16,68.11,105.21,432.2713333333333,59.806333333333335,18.47252,98.17187333333332,20.48785333333333,2021-09-13 01:15:00
2021-09-13 01:30:00,0.62844,0.62108,0.6002,0.61374,0.5803266666666667,0.6233133333333334,35.68850666666666,35.44518,7.886733333333334,1.27058,8.653633333333334,1.2653733333333332,69.46,71.72,70.47,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.29594353555557,54.70033187777778,-0.0029408438888888,51.3408189788889,-4.848966084592176,15.1182,22.300585789377408,21.137468708333333,21.391995701327232,66.46,66.15,66.64,68.32,69.2,105.32,433.11,54.18506666666666,18.38004,98.16246,19.781366666666667,2021-09-13 01:30:00
2021-09-13 01:45:00,0.62852,0.6207733333333334,0.6001466666666667,0.6141933333333333,0.58308,0.6233933333333332,36.19218,35.732679999999995,7.83074,1.27704,8.693913333333334,1.27546,69.45,71.73,70.38,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.17692052388888,54.605977483888886,-0.0011873872222222,51.28390067333333,-4.610477702590518,15.2978,22.269773438959646,21.133524316666676,21.33054220455801,66.28,65.99,66.49,68.91,66.45,105.66,433.386,53.914,18.248653333333333,98.1747,20.861986666666667,2021-09-13 01:45:00
2021-09-13 02:00:00,0.6296333333333333,0.6221800000000001,0.6002066666666667,0.6145333333333334,0.5828933333333333,0.6235266666666667,35.994220000000006,35.48132666666667,7.816093333333333,1.2670533333333334,8.704906666666666,1.30492,69.49,71.69,70.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.20526784333332,54.59151182944445,-0.0011902177777777,51.22838610055555,-4.440965650316477,14.6814,22.25407337061836,21.105012350000003,21.253738828748567,66.06,65.79,66.32,68.7,68.18,105.41,433.4966666666666,60.834066666666665,18.11726,98.17212666666666,23.46315333333333,2021-09-13 02:00:00
2021-09-13 02:15:00,0.6298466666666667,0.6221,0.6008666666666667,0.6151866666666667,0.5827333333333333,0.6237999999999999,35.92824666666667,35.43314,7.800993333333333,1.2573866666666669,8.611266666666666,1.2980733333333334,69.43,71.62,70.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.33376221410256,54.70227916794872,-0.0018670269230769,51.25702586474359,-4.186757730535208,14.9621,22.208158611195813,21.09972520833333,21.169479094832127,65.95,65.67,66.23,68.93,67.29,106.27,433.21866666666665,80.55,18.05832,98.17053333333334,26.332626666666663,2021-09-13 02:15:00
2021-09-13 02:30:00,0.62754,0.6199733333333334,0.6001266666666667,0.6126266666666667,0.5829866666666667,0.6235333333333333,35.99015333333333,35.19634666666666,7.913413333333334,1.2618,8.72176,1.2767066666666669,69.39,71.61,69.97,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.4112611452381,54.596242530357145,-0.0032610351190476,51.20736714285714,-4.065888457335766,14.6927,22.19517293856541,21.068082166666663,21.07735800882529,66.03,65.66,66.24,68.62,67.73,104.32,432.86066666666665,102.62186666666666,18.05209333333333,98.17614,28.282246666666666,2021-09-13 02:30:00
2021-09-13 02:45:00,0.6291533333333333,0.6216266666666667,0.60036,0.6148666666666667,0.5830466666666666,0.6232533333333333,36.125800000000005,35.55082,7.80884,1.2952666666666668,8.76552,1.2662866666666666,69.36,71.57,69.86,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.3754793190476,54.72199037440476,-0.0034261934523809,51.26223249702382,-3.992633606943772,15.5104,22.17977107163142,21.04925745,21.05411715786744,66.04,65.7,66.27,68.55,66.48,104.89,432.22333333333336,110.61186666666666,18.1328,98.17416,28.633306666666662,2021-09-13 02:45:00
2021-09-13 03:00:00,0.6287333333333333,0.6207333333333334,0.6003933333333333,0.6140866666666667,0.5826399999999999,0.6244266666666667,36.6776,35.71026666666667,7.780919999999999,1.2511666666666668,8.7559,1.31316,69.33,71.52,69.86,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.43843211488095,54.82254148273809,-0.003579194047619,51.20283591309524,-3.753620016442015,15.0557,22.14383650471757,21.037396850000007,20.972247768830982,66.05,65.81,66.3,68.7,66.84,104.8,432.3586666666667,112.7486,18.210706666666667,98.16782666666668,29.256086666666665,2021-09-13 03:00:00
2021-09-13 03:15:00,0.6299733333333334,0.62146,0.5997866666666667,0.61458,0.58414,0.6240666666666667,36.81632666666667,35.720726666666664,7.810046666666667,1.2877066666666666,8.706593333333334,1.292093333333333,69.29,71.47,69.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.3216275474359,55.04695678782052,-0.0020506525641025,51.23072747884616,-3.5582355832084613,15.8475,22.11576062751101,21.022868691666662,20.956898913644125,66.23,65.81,66.41,68.13,67.39,104.75,431.55466666666666,114.5902,18.267586666666663,98.17318,29.40279333333333,2021-09-13 03:15:00
2021-09-13 03:30:00,0.62854,0.6215066666666667,0.6002666666666666,0.6133533333333333,0.58262,0.62328,35.85444666666667,35.20580666666667,7.85862,1.2518466666666666,8.681026666666666,1.3101999999999998,69.26,71.45,69.63,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.35941709761904,54.90613937083334,-0.0036580327380952,51.26392550714286,-3.45582723131512,15.6156,22.092822271252658,21.003741974999997,20.91363486958653,66.41,66.0,66.51,68.29,67.47,104.82,432.2866666666667,116.57513333333333,18.39300666666667,98.17193333333331,29.238946666666667,2021-09-13 03:30:00
2021-09-13 03:45:00,0.6287400000000001,0.6214266666666667,0.5999466666666666,0.6139933333333333,0.5828399999999999,0.6241266666666667,36.25185333333333,35.45371333333333,7.863346666666667,1.2758866666666668,8.702679999999999,1.2882933333333333,69.22,71.42,69.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.1388576327381,54.78895600833334,-0.0018987333333333,51.18311913392857,-3.224401048179203,16.043,22.092822271252658,21.011320325000003,20.89784387439124,66.55,66.17,66.65,68.01,68.75,104.82,431.9413333333333,110.98886666666668,18.479166666666668,98.17122666666668,27.4497,2021-09-13 03:45:00
2021-09-13 04:00:00,0.6303,0.6219266666666667,0.5994200000000001,0.6142933333333332,0.5843866666666667,0.6227,36.860580000000006,36.15822666666666,7.916393333333334,1.2918933333333331,8.707013333333332,1.24908,69.23,71.4,69.49,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.26584243444444,54.91039433166667,-0.0026551955555555,51.31753763,-3.183924230661608,15.6614,22.06444074798833,20.984052191666667,20.877828225065286,66.61,66.19,66.79,68.24,68.55,104.41,431.3926666666667,91.39,18.55814,98.17138666666666,25.030686666666668,2021-09-13 04:00:00
2021-09-13 04:15:00,0.6290933333333334,0.6220133333333333,0.60092,0.6147933333333333,0.58424,0.6241266666666667,36.33715333333334,35.62946,7.98006,1.3126066666666667,8.752153333333332,1.2724133333333334,69.2,71.39,69.38,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.0814595961111,54.74846329611111,-0.0018957783333333,51.27819596444445,-3.0117634490377214,15.9608,22.069572344806204,20.974879975000007,20.83924116880206,66.56,66.19,66.7,68.42,68.2,104.12,431.80466666666666,83.40506666666667,18.500553333333336,98.17276,23.82545333333333,2021-09-13 04:15:00
2021-09-13 04:30:00,0.6291,0.6216933333333333,0.5991133333333333,0.614,0.5842933333333333,0.6235666666666667,36.12835333333333,35.2548,7.766473333333334,1.2680466666666668,8.609866666666667,1.2535999999999998,69.16,71.34,69.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.06896738214286,54.92119892142857,-0.0023463886904761,51.30815571190476,-2.8358993658437703,15.4699,22.036378360219658,20.93734506666667,20.790423286814587,66.45,66.09,66.61,68.24,68.52,105.19,432.3973333333333,83.339,18.39542,98.17848666666669,23.66857333333333,2021-09-13 04:30:00
2021-09-13 04:45:00,0.6307133333333332,0.62278,0.6003733333333333,0.6152133333333334,0.58606,0.6244333333333334,36.59884,35.469280000000005,7.804806666666666,1.2558466666666668,8.683433333333333,1.2550199999999998,69.13,71.27,69.16,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.03114139940476,54.82706838095238,-0.0032453285714285,51.254923740476194,-2.772817569431177,14.7312,22.025796067586786,20.928014775000005,20.744393092563485,66.45,66.04,66.6,68.42,68.67,104.89,433.1093333333334,83.85613333333335,18.417826666666667,98.17159333333332,23.6697,2021-09-13 04:45:00
2021-09-13 05:00:00,0.6293133333333334,0.6221466666666667,0.5989466666666666,0.6146666666666667,0.5836933333333333,0.6227199999999999,35.647133333333336,35.650146666666664,7.848613333333333,1.2844,8.678826666666668,1.2634133333333333,69.09,71.3,69.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.1017421690476,54.83648207619047,-0.0025999738095238,51.286571963095234,-2.651968563541518,14.2588,21.995334767249343,20.90997831666665,20.68813963427118,66.29,66.02,66.5,68.47,68.91,104.86,432.902,82.57220000000001,18.367706666666667,98.17422666666668,23.670046666666668,2021-09-13 05:00:00
2021-09-13 05:15:00,0.6291399999999999,0.6217,0.6008733333333333,0.61392,0.5849933333333334,0.6246066666666666,35.90212666666666,35.89843333333333,7.869713333333333,1.27694,8.742199999999999,1.34402,69.03,71.19,68.95,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.01884750777778,54.83733444222222,-0.0020383661111111,51.21049315722222,-2.6138905542500908,13.9074,21.966956682596845,20.90235581666667,20.61702980148453,66.09,65.81,66.32,68.46,66.57,104.67,430.38666666666666,82.14473333333333,18.218826666666665,98.16986,24.66483333333333,2021-09-13 05:15:00
2021-09-13 05:30:00,0.6297333333333334,0.62154,0.5989733333333334,0.6145066666666668,0.5843866666666667,0.6232333333333333,36.43613333333334,35.860733333333336,7.833033333333333,1.2650266666666667,8.7346,1.307586666666667,69.01,71.14,68.76,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,94.98171036726193,54.8531694375,-0.0018670791666666,51.241120721428565,-2.563012926374816,14.4349,21.938577934354043,20.858233250000005,20.54497599073676,65.92,65.69,66.18,68.39,67.23,104.63,432.3213333333333,98.58506666666668,18.111926666666665,98.17318666666668,27.66312,2021-09-13 05:30:00
2021-09-13 05:45:00,0.6264933333333332,0.6192733333333333,0.6001266666666667,0.61184,0.5851933333333333,0.6233266666666667,35.86376666666667,35.48796,7.813066666666667,1.2721266666666666,8.600873333333334,1.3079466666666666,68.95,71.11,68.66,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.41330573392858,54.69292298035714,-0.0028211047619047,51.03956695,-2.515839548440608,13.2452,21.90267161402852,20.845339566666667,20.51479117919098,65.88,65.64,66.1,68.98,67.12,104.67,432.05466666666666,119.45533333333331,18.11192,98.17201333333333,29.89969333333333,2021-09-13 05:45:00
2021-09-13 06:00:00,0.6243533333333333,0.61764,0.6001333333333334,0.6109533333333333,0.5855866666666666,0.6228733333333333,36.003386666666664,35.38796,7.782579999999999,1.29106,8.69042,1.3210666666666666,68.91,71.07,68.55,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,95.3356280970238,54.73275530833333,-0.0031404613095238,50.998016896428574,-2.3938726226516054,14.8064,21.8821555306796,20.835097274999992,20.45296163414565,65.88,65.61,66.07,68.23,69.54,104.08,431.2613333333333,137.6536,18.090886666666663,98.17827333333334,31.35719333333333,2021-09-13 06:00:00
2021-09-13 06:15:00,0.6244933333333333,0.6171000000000001,0.5988066666666667,0.6093,0.5837333333333333,0.6209866666666667,36.22098,35.97148666666667,7.873473333333334,1.2867066666666669,8.73892,1.3181866666666666,68.86,71.06,68.42,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.56695121428572,54.55180324523809,-0.001507088095238,50.92077603988095,-2.4110597899165698,13.6783,21.859246360106116,20.814536775,20.388819966228084,65.88,65.64,66.07,69.14,68.77,104.14,432.3513333333333,148.59266666666664,18.127646666666667,98.17132,32.497840000000004,2021-09-13 06:15:00
2021-09-13 06:30:00,0.62388,0.6162533333333333,0.59714,0.6098666666666667,0.5833600000000001,0.6203666666666667,35.81122666666667,35.06082,7.858206666666667,1.2673333333333334,8.809506666666667,1.32642,68.82,70.99,68.34,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.736210275,54.580292547619045,-0.0015651720238095,50.85931159166667,-2.3732074166736687,14.616,21.841127282006312,20.791429125,20.34051895589471,65.98,65.67,66.12,68.54,68.62,104.89,431.9546666666666,158.22886666666668,18.14855333333333,98.17076,33.49486,2021-09-13 06:30:00
2021-09-13 06:45:00,0.6219199999999999,0.6134666666666667,0.5954066666666668,0.6071266666666666,0.5818333333333333,0.6193799999999999,35.587293333333335,35.33087333333333,7.81116,1.22982,8.584406666666666,1.2856266666666667,68.79,70.98,68.25,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.55765416428572,54.449256098214285,-0.0016620672619047,50.81155446130953,-2.276055826832906,14.4616,21.81548725533884,20.79499379166666,20.325697086603668,66.03,65.72,66.21,68.86,69.39,104.95,433.164,162.71126666666666,18.219866666666668,98.16866,33.73247333333333,2021-09-13 06:45:00
2021-09-13 07:00:00,0.62292,0.6114466666666666,0.5929333333333333,0.6080466666666666,0.5819533333333333,0.6188066666666666,36.26200666666667,34.67672666666667,7.906333333333333,1.2709333333333332,8.685973333333333,1.304366666666667,68.76,70.91,68.2,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.7388380904762,54.34834468988096,-0.001129875,50.7146240547619,-2.2531971427453144,14.2236,21.80523180629018,20.76557255,20.30474598472449,66.03,65.7,66.25,68.89,69.39,106.42,433.4666666666666,169.06433333333334,18.26187333333333,98.16904,34.44334666666667,2021-09-13 07:00:00
2021-09-13 07:15:00,0.6207333333333334,0.61524,87.38352,0.6149533333333334,88.28312,88.4743,35.626513333333335,35.649573333333336,7.715946666666666,1.2532266666666667,8.669826666666667,1.27846,69.04,70.99,68.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,125.03149482559525,54.33482525654762,0.0337979446428571,50.70766048452381,-2.095850542682389,14.4643,21.89787782788721,21.06756023333334,20.844356116572044,92.35,65.74,86.94,171.0,65.41,313.0,619.784,268.73406666666665,18.30636,98.17279333333332,34.619733333333336,2021-09-13 07:15:00
2021-09-13 07:30:00,0.6193000000000001,0.6135866666666666,87.55080666666666,0.6191733333333332,88.17991333333333,88.37041333333333,35.54516666666667,36.14787333333334,7.8442,1.2681266666666666,8.628773333333333,1.2999866666666666,69.8,71.16,69.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,245.12836341222223,54.53750933388889,0.0420351483333333,50.80275040888889,-2.070671523486896,14.6384,22.023391074243023,21.50249213333333,21.52792764445064,96.48,66.07,81.88,179.0,74.27,366.0,1138.854,436.32593333333335,18.38616,98.16991333333334,34.29154666666667,2021-09-13 07:30:00
2021-09-13 07:45:00,0.6200133333333333,0.6143066666666667,87.15046000000001,0.6188066666666666,87.98542,87.76817333333334,35.77958666666667,35.818160000000006,7.877986666666667,1.26486,8.733746666666667,1.3445399999999998,70.44,71.36,70.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,248.60851493511905,54.28609143809524,0.0135360113095238,50.81909711666667,-1.9993116816994043,14.9555,22.20030707360536,21.666565725,21.93768941516862,93.98,66.31,81.22,40.07,68.31,169.0,977.9333333333332,373.7403333333333,18.50014666666667,98.17149333333332,31.64616,2021-09-13 07:45:00
2021-09-13 08:00:00,0.6200733333333334,0.6154866666666667,86.94099333333334,0.6215466666666667,87.63906,87.39140666666667,35.94148,35.39292666666667,7.880646666666666,1.2796066666666666,8.684320000000001,1.2609266666666663,70.67,71.52,70.69,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.71174817440476,54.29916030416667,-0.0134612166666666,50.87748751309523,-2.006404671578716,14.6903,22.30271917400057,21.576291475,22.289429104674525,68.11,66.41,95.58,42.55,70.39,138.8,752.4286666666667,264.34186666666665,18.606286666666666,98.17096666666666,28.52804666666667,2021-09-13 08:00:00
2021-09-13 08:15:00,86.86648666666666,87.96622,86.88336,88.22002666666667,86.71836666666667,87.47855333333334,163.01094666666668,165.64908,139.00575333333333,1.27718,8.732046666666665,1.341,70.62,71.69,71.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,142.72240529107142,54.4348732422619,0.0026556011904761,50.91929334285714,-2.0263850470693088,14.9309,22.518804261445386,21.581525283333352,22.484646539165624,67.26,66.67,67.79,66.45,67.14,107.99,426.8346666666667,77.86439999999999,18.673060000000003,98.17268,25.68082,2021-09-13 08:15:00
2021-09-13 08:30:00,87.00716000000001,87.64428666666666,86.80221333333334,87.88560666666667,86.75394,87.49571333333333,172.12033333333332,176.14856666666668,148.8064,1.2758266666666669,8.647473333333332,1.30428,70.63,71.98,70.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,115.15510297976188,54.52205511369046,0.0010183345238095,50.89627228095237,-1.4050507639758394,14.9885,22.76809387800085,21.63944375,22.219959872212485,66.95,66.55,67.04,70.64,70.34,99.73,445.444,80.0588,18.552886666666662,98.16917333333332,24.540366666666667,2021-09-13 08:30:00
2021-09-13 08:45:00,86.83038666666667,87.68025333333334,86.81378666666666,87.46152666666667,86.93263999999999,87.54344666666665,171.1588,175.05760666666666,148.19774666666666,1.2557133333333332,8.637139999999999,1.3056466666666666,70.69,72.23,70.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.78183553928572,54.49038458035714,-0.0006767595238095,50.93699446607143,-0.1799752253314394,15.5693,22.969052132476463,21.724530675,22.25861758033216,66.77,66.41,66.86,67.67,67.5,106.29,433.386,77.79413333333333,18.415566666666667,98.16407333333332,24.23573333333333,2021-09-13 08:45:00
2021-09-13 09:00:00,86.76979333333334,87.43457333333332,86.77354666666666,87.27582,86.87622666666667,87.54503333333334,172.24107333333333,175.64030666666667,148.59702666666666,1.2715466666666666,8.85318,1.2961533333333333,70.79,72.44,71.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.7763237970238,54.404468533333336,0.0015266553571428,50.90968170178572,0.8356876110999816,16.2591,23.123566040213973,21.797439016666672,22.52062265637312,66.78,66.48,66.86,67.67,67.59,106.89,432.5686666666667,69.97393333333333,18.42758,98.16974666666668,24.943373333333334,2021-09-13 09:00:00
2021-09-13 09:15:00,86.76162666666667,87.23077333333335,86.78104666666667,87.218,86.85502666666666,87.48926,222.39080666666663,225.3302733333333,148.62746,2.827173333333333,10.16594,1.78876,70.92,72.74,71.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.73128066277778,54.439780587222224,0.0014207549999999,51.182254908888886,0.945711923878662,16.8932,23.39429658328811,21.875757941666677,23.006890606732213,66.92,66.62,67.0,67.52,68.01,104.05,430.5846666666667,63.38433333333333,18.48169333333333,98.17218,23.843353333333333,2021-09-13 09:15:00
2021-09-13 09:30:00,86.77151333333333,87.13647333333333,86.80049333333334,87.26363333333333,86.7904,87.4765,225.08701333333332,228.4004133333333,147.94915333333333,2.9977,10.300493333333332,1.9195133333333332,71.05,73.07,72.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.23386239642856,54.46440323571429,-0.0006384357142857,51.29128619583334,0.9125469101721708,17.227,23.5875908679962,21.93280818333334,23.519741224805784,67.02,66.79,67.19,67.52,68.13,105.02,429.408,35.7288,18.58805333333333,98.16860666666666,20.970466666666667,2021-09-13 09:30:00
2021-09-13 09:45:00,86.76346666666667,87.05832666666667,86.77207333333334,87.30340666666666,86.66302,87.40879333333332,225.14496,227.52582,148.02402666666666,2.98538,10.06356,1.9015,71.17,73.27,73.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.18270025111111,54.45255941166667,0.0013527072222222,51.20509479722222,0.6809810516119015,17.5692,23.745199584664533,21.986786983333328,24.075361343014208,67.28,66.96,67.36,67.54,68.38,105.06,429.556,12.848533333333334,18.73415333333333,98.17030666666666,17.309813333333334,2021-09-13 09:45:00
2021-09-13 10:00:00,86.68409333333334,86.90812000000001,86.70198,87.1929,86.47333333333333,87.41289333333334,225.73667333333333,229.63226666666665,148.75691999999998,2.95964,10.3102,1.783553333333333,71.31,73.6,73.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.39692781726193,54.4880688845238,0.0041153059523809,51.07842723035714,0.4420022501346681,18.3615,23.88739917244976,22.06164733333333,24.64287643464695,67.44,67.15,67.58,67.17,68.09,103.99,429.8253333333333,1.2333333333333334,18.795026666666665,98.17631333333334,13.21204,2021-09-13 10:00:00
2021-09-13 10:15:00,86.71296000000001,86.79365333333334,86.67433333333334,87.18302,86.31378,87.43336666666667,226.60333333333332,229.26621333333333,148.66764,2.9140333333333337,10.299766666666669,1.82162,71.45,73.78,74.55,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.627741675,55.29798044583334,0.0004467083333333,51.238240750595246,-864.4786585224132,18.1006,24.027049226377187,22.126613183333337,24.980641385856643,67.5,67.2,67.5,75.85,73.21,203.0,478.7773333333333,4.661866666666667,18.910846666666664,96.91508666666668,9.41482,2021-09-13 10:15:00
2021-09-13 10:30:00,86.68578,86.96132666666666,86.71712666666667,87.12595333333334,86.44104666666667,87.45168666666667,225.3744,229.38932000000003,147.65377333333333,2.973173333333333,10.220306666666666,1.9373933333333333,71.44,73.89,74.31,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,121.9049234702381,59.21303361845238,-0.0074734809523809,51.01631652738096,-3830.160179959763,19.2552,23.96497037228465,22.031920725000003,24.119394688290413,60.94,60.84,60.1,67.42,63.98,249.0,660.3006666666666,506.1786666666667,15.68338,31.028493333333333,69.40949333333333,2021-09-13 10:30:00
2021-09-13 10:45:00,86.67638666666667,86.80006666666667,86.68443333333333,87.18084,86.50839333333333,87.41829333333334,225.12638666666663,228.40578666666667,148.07978,2.956726666666667,10.106253333333331,1.7607866666666667,71.23,73.72,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,119.72792494944444,56.65992500555556,-0.0051782927777777,50.93830052388888,-1690.164048786926,18.8161,23.75553401844513,21.887579891666668,24.168459113527547,59.23,59.25,59.12,68.77,71.83,205.0,622.542,495.11286666666666,13.118446666666667,30.47627333333333,69.66257999999999,2021-09-13 10:45:00
2021-09-13 11:00:00,86.75489333333333,86.68353333333333,86.70383333333332,87.20607333333334,86.51406666666666,87.46476666666666,224.6896933333333,228.6869066666667,147.8586,2.9322266666666668,10.2345,1.7771,71.19,73.72,74.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,123.52008967619048,55.24031872380953,0.0011509863095238,51.04663894345237,-145.8135778283775,20.2506,23.69618414086318,21.879131691666664,24.35501865516352,61.54,61.27,61.09,79.05,85.01,309.0,635.9879999999999,505.8278,14.30252,30.478873333333333,69.66483333333333,2021-09-13 11:00:00
2021-09-13 11:15:00,86.79034,87.7509,86.75104,87.30998666666666,86.68964666666668,87.41469333333333,224.99366666666668,228.12028666666663,147.84371333333334,2.88282,10.150659999999998,1.85908,71.27,73.85,74.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,180.9937558154762,55.883140298214286,-0.0001278238095238,50.98069897619048,-1881.4181457651048,19.7955,23.80733351750615,21.94115564166667,24.212584067622345,63.1,62.75,62.34,69.81,66.75,355.0,847.2113333333333,631.1360666666666,16.083333333333332,30.478186666666662,69.66690666666666,2021-09-13 11:15:00
2021-09-13 11:30:00,86.76406666666666,87.69522666666667,86.72314666666666,87.28712,87.56754000000001,87.39814,224.01211333333333,227.53366,147.73166666666663,2.9925,10.2128,1.83544,71.34,73.91,74.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,245.4596833311111,56.23355747611111,0.0004783266666666,51.10933446388889,-2270.8113695647708,20.6843,23.83305890395337,21.965038666666665,24.00555784058957,62.28,61.92,61.15,69.65,65.71,390.0,1042.766,753.0604000000001,15.49084,30.478486666666665,69.66228666666666,2021-09-13 11:30:00
2021-09-13 11:45:00,86.7808,87.68516666666666,86.74240666666667,87.28182666666666,87.70833333333333,87.39779333333333,224.4392533333333,227.38818,147.4816,2.9058333333333333,10.098906666666666,1.8865266666666665,71.39,73.92,74.41,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,237.91315099940476,56.21159310714286,0.0008206946428571,51.12462577142857,-2427.20921923298,20.8524,23.765868971698524,21.998556925,23.90983019280173,61.52,61.17,60.39,75.06,69.83,449.0,1025.5246666666667,747.6282666666666,15.0535,30.482886666666666,69.65608666666667,2021-09-13 11:45:00
2021-09-13 12:00:00,86.74798000000001,87.59125999999999,86.77262666666667,87.28868666666668,87.79571333333334,87.41220666666666,223.93686,228.31774666666664,147.31808666666666,2.9742933333333337,10.14614,1.9022333333333332,71.43,73.86,74.37,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,241.14630967023808,56.53029175059523,0.0003188160714285,51.21249032619047,-2978.067166163061,20.521,23.70134977448112,21.98745869166667,23.824589288787426,60.76,60.36,59.52,66.2,69.02,404.0,1046.167333333333,764.2102,14.70798,30.47879333333333,69.66236,2021-09-13 12:00:00
2021-09-13 12:15:00,86.71514666666667,87.45021333333334,86.78005333333334,87.29721333333333,87.69283333333333,87.44371333333333,224.46658666666664,228.11278,147.20234,2.87436,10.153706666666666,1.88094,71.43,73.74,74.09,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,240.23089458392857,56.75845372380952,-7.027380952380957e-05,51.29049767142857,-3030.7160516693616,21.2889,23.647048167892763,21.946793475,23.53787980694949,59.96,59.61,58.67,74.54,62.61,389.0,1041.3233333333333,764.9718666666666,14.0831,30.476913333333336,69.65736666666666,2021-09-13 12:15:00
2021-09-13 12:30:00,86.72560666666666,87.34697333333334,86.75712666666666,87.41284,87.73235333333334,87.46832666666666,224.77321333333333,228.48160666666664,147.11319333333333,2.889673333333333,10.372473333333334,1.8421,71.4,73.66,73.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,241.83896999821428,57.11332293690476,0.0009966339285714,51.1632695125,-3311.676954922759,20.3016,23.556760099533108,21.904709,23.429517776181,59.24,58.9,57.95,65.05,65.93,388.0,1041.321333333333,760.3724666666666,13.618013333333332,30.48068,69.66092666666667,2021-09-13 12:30:00
2021-09-13 12:45:00,86.69786,87.42399333333333,86.76810666666667,87.40146,87.53984,87.5025,224.05669333333333,227.04752666666667,147.20936666666665,2.9308866666666664,10.272973333333336,1.8488,71.35,73.57,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,228.2331712154762,57.12076898928571,0.0007809089285714,51.34427579880952,-3159.428674262593,21.1795,23.46652044452009,21.825677341666676,23.23605589429081,58.59,58.25,57.29,70.28,68.31,377.0,992.6593333333332,734.179,13.156613333333333,30.47642,69.66137333333333,2021-09-13 12:45:00
2021-09-13 13:00:00,86.75976666666666,87.32757333333333,86.83056666666667,87.37990666666666,87.43614666666667,87.49046666666666,224.3300866666667,227.0636,147.1641733333333,2.8783933333333334,10.018893333333333,1.84798,71.33,73.49,74.12,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.39018455238096,56.878015723809526,0.000965644047619,51.46335292202381,-2855.2993323522087,21.2769,23.41742697447586,21.813857891666665,23.27480737756798,58.55,58.28,57.48,66.14,61.43,399.0,985.3266666666666,727.9372,13.145253333333333,30.473973333333333,69.66729333333333,2021-09-13 13:00:00
2021-09-13 13:15:00,86.73651333333333,87.19832666666666,86.77052666666667,87.3592,87.55424,87.47496666666666,88.75057333333334,88.41262,17.167526666666667,2.870046666666666,10.135806666666667,1.85722,71.27,73.41,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,236.7833995942308,57.214090336538455,0.0042335698717948,51.613891126282056,-3299.8762289637475,22.087,23.33490102887538,21.703267158333333,23.182032033429778,58.5,58.23,57.26,71.73,64.97,408.0,1025.5146666666667,752.7696666666667,13.2117,30.478506666666664,69.66342666666667,2021-09-13 13:15:00
2021-09-13 13:30:00,86.66658000000001,87.26554666666667,86.72278,87.36399333333334,87.61837999999999,87.48012,79.18548666666668,78.63831333333334,8.152946666666667,2.864286666666666,10.45348,1.9435666666666669,71.11,73.21,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,230.16115955238095,57.42673686428571,0.0043228529761904,51.508206345238094,-3312.2731438440755,22.5419,23.141696679391032,21.536486991666663,23.040465078977437,58.1,57.74,56.88,69.65,69.75,375.0,1014.7966666666669,742.9370666666667,12.889773333333332,30.476406666666666,69.67023999999999,2021-09-13 13:30:00
2021-09-13 13:45:00,86.51233333333333,87.42244000000001,86.6954,87.46031333333333,87.59425333333334,87.52999333333334,79.34448666666667,78.78194,7.92896,2.9063933333333334,10.30142,1.8702933333333327,70.98,73.0,73.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.2818723461111,57.85545988555556,0.0043506011111111,51.48743993666667,-3257.8732349778,21.9293,22.95875475138752,21.402045025,23.017189463239617,57.79,57.51,56.6,63.89,70.52,364.0,981.5693333333334,731.1925333333334,12.703933333333334,30.473513333333333,69.67317333333334,2021-09-13 13:45:00
2021-09-13 14:00:00,86.62328666666667,87.58075333333333,86.74638666666667,87.48091333333333,87.51203333333333,87.55821999999999,78.94432666666667,77.84669333333333,8.046146666666667,2.928886666666666,10.3165,1.9124466666666669,70.85,72.77,74.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.219974324359,58.08158728076923,0.0029202653846153,51.81262905384615,-3115.8486100249997,23.1376,22.83767838330283,21.255617325000003,23.233569247118965,57.52,57.23,56.47,67.23,70.69,359.0,961.6766666666666,713.9380666666667,12.595606666666669,30.47766,69.66242666666668,2021-09-13 14:00:00
2021-09-13 14:15:00,86.65518,86.84461333333334,86.80174000000001,87.52681333333334,86.64621333333334,87.56457999999999,215.0547,217.0355133333333,138.12594666666666,2.9533066666666667,10.439946666666666,1.88122,70.68,72.66,76.02,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,162.3464425238889,57.90669244333333,0.0006113222222222,51.49802267166668,-2189.229974838933,22.7401,22.807034950852483,21.22935154166667,25.86213785096368,56.9,57.34,57.14,68.89,62.3,95.74,575.6333333333333,459.35766666666666,12.48982,30.47856,69.66238,2021-09-13 14:15:00
2021-09-13 14:30:00,86.69788,85.63609333333333,86.83017333333333,87.37248666666666,85.49398666666666,87.62701333333332,222.76792,225.28856,145.80344,2.85414,10.15368,1.8200933333333331,70.61,72.75,77.65,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,123.26264869666667,56.80098924555555,0.0010770355555555,51.294211291111104,-1309.6861183794883,21.4923,22.981818009554672,21.342630291666666,27.2339281785126,57.63,58.11,58.25,64.57,71.04,102.0,439.4173333333334,367.50213333333335,12.394966666666669,30.47604,69.66594666666667,2021-09-13 14:30:00
2021-09-13 14:45:00,86.74186666666667,85.30030666666667,86.82923333333333,87.19294666666666,85.12477333333332,87.6053,222.9258533333333,224.40687333333327,145.25949333333332,2.8076,10.287973333333332,1.87764,70.67,72.98,78.97,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,107.25644961555555,56.50723796388889,0.0008020883333333,51.63271137055555,-1308.5162774502048,21.878,23.20849837080948,21.450737400000005,27.123014649596485,58.59,58.59,58.65,70.94,70.18,212.0,492.94466666666665,411.334,12.897153333333334,30.47545333333333,69.66595333333333,2021-09-13 14:45:00
2021-09-13 15:00:00,86.71453333333334,86.07814666666667,86.78944,87.17651333333333,85.47275333333333,87.52661333333334,220.95299333333327,223.07926,143.80319999999998,2.8817000000000004,10.239353333333334,1.84462,70.84,73.23,78.3,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,146.34513240119048,57.79020315357143,0.0011725434523809,51.17788694821429,-3059.315819599825,22.9643,23.453541793476177,21.562202133333336,25.74699585367273,57.71,57.63,57.15,71.05,64.4,280.0,753.74,573.2420666666666,12.904926666666666,30.47662,69.66618,2021-09-13 15:00:00
2021-09-13 15:15:00,86.75822,86.3925,86.80217999999999,87.26524666666667,85.76051333333334,87.46152000000001,221.5893133333333,224.79586666666668,144.68263333333334,2.9040866666666667,10.09176,1.8355266666666668,70.89,73.3,78.03,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,134.3649054363095,57.719834475000006,0.0001915779761904,51.48571208869048,-2627.062196004412,22.9047,23.48700444128974,21.576356441666665,25.684389964055924,57.43,57.32,56.94,67.93,66.4,271.0,717.5626666666667,551.6647333333333,12.392746666666666,30.47604,69.65835333333332,2021-09-13 15:15:00
2021-09-13 15:30:00,86.77416666666666,86.43083333333334,86.72952666666667,87.27690666666668,85.76300666666666,87.44534,222.17718666666667,224.65959333333333,144.73962666666665,2.8529733333333334,10.227046666666666,1.8700666666666663,70.96,73.38,77.98,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,132.56856772051282,57.50815746794872,0.00138225,51.35247783846153,-2401.5529977113933,22.8662,23.523132879686383,21.63806053333333,25.652950960285462,57.45,57.34,57.14,67.35,67.59,251.0,708.9813333333333,547.0657333333334,12.446033333333332,30.481246666666667,69.65896,2021-09-13 15:30:00
2021-09-13 15:45:00,86.79166000000001,86.45562666666666,86.69040666666666,87.21356666666667,85.77830666666667,87.40400666666666,221.34260666666663,224.33435333333333,144.45909333333333,2.868993333333333,10.28186,1.8482533333333333,71.03,73.51,77.99,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,129.58224107738096,57.23168502797619,7.235535714285722e-05,51.62605684464285,-2121.001925574065,22.4444,23.58508149073606,21.67517385833333,25.56418449800674,57.98,57.91,57.63,65.69,63.75,240.0,693.1126666666667,537.6838666666666,12.738606666666668,30.48296,69.65718,2021-09-13 15:45:00
2021-09-13 16:00:00,86.76203333333333,86.42593333333335,86.74006666666668,87.19416666666666,85.80757999999999,87.41675333333333,221.45538,222.67904,144.31369333333333,2.8551733333333336,10.330606666666666,1.84166,71.12,73.63,78.0,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,128.25847193630952,57.28531145119047,0.0003624535714285,51.82682709583333,-1865.6680845233043,21.9137,23.649699196544248,21.687164141666663,25.553827087106527,58.6,58.47,58.26,65.11,67.29,310.0,701.4599999999999,537.5116666666667,13.116946666666667,30.48028,69.65782666666668,2021-09-13 16:00:00
2021-09-13 16:15:00,86.75219333333332,86.43931333333333,86.70400666666666,87.2554,85.84283333333333,87.36800666666666,221.0704533333333,223.2359,143.93568,2.809906666666667,10.180933333333334,1.8156333333333332,71.18,73.73,77.88,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,128.9513440371795,57.81087415961539,0.0014570967948717,51.72694454807692,-1713.410056736559,22.2608,23.72201359479925,21.79447634999999,25.517211370273174,59.23,59.08,59.05,67.1,68.01,229.0,680.6606666666667,523.1233333333333,13.614506666666667,30.47443333333333,69.66133333333333,2021-09-13 16:15:00
2021-09-13 16:30:00,86.77814666666667,86.47359333333334,86.60156,87.26655333333333,85.8308,87.33014666666666,220.57702,223.0697133333333,143.60630666666663,2.85886,10.133086666666664,1.8282733333333328,71.36,73.94,77.94,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,123.78317416964286,58.211268299404765,0.000324125,51.87692042797619,-1613.2534507382582,21.6335,23.85890710397041,21.853651975,25.56675264652631,59.94,59.78,59.8,72.18,71.55,236.0,662.846,512.9258666666667,14.148553333333332,30.478753333333334,69.6564,2021-09-13 16:30:00
2021-09-13 16:45:00,86.72329333333333,86.38611333333333,86.54952,87.25091333333333,85.79834000000001,87.25224,222.38127333333333,224.26476,145.24226,2.8654066666666664,10.408653333333332,1.8670933333333333,71.4,74.09,77.94,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,120.12260236011905,57.39023483690476,9.594880952380956e-05,51.89749528273809,-1462.7233804122134,21.7292,23.949453711710877,21.951303841666665,25.545874764272355,60.47,60.25,60.32,69.14,66.62,286.0,648.5873333333333,505.1704,14.402066666666666,30.478126666666665,69.66352,2021-09-13 16:45:00
2021-09-13 17:00:00,86.70242,86.23961333333334,86.50536000000001,87.18902,85.77626666666667,87.21286666666667,222.99702,226.82431333333332,145.78870666666668,2.8970800000000003,10.321326666666666,1.84074,71.51,74.17,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,113.41412635333332,56.940266870555554,-0.0001411044444444,51.69671918,-1247.513977627622,21.819,24.001180654818825,21.999920008333326,25.592940783002746,61.25,60.96,61.17,65.11,65.86,211.0,619.5813333333333,488.0046,14.833586666666667,30.485306666666663,69.65973333333334,2021-09-13 17:00:00
2021-09-13 17:15:00,0.62048,0.6147333333333334,86.47949333333332,0.6083533333333333,85.82508,87.21624666666666,223.28236,226.3797133333333,145.77995333333334,2.928053333333333,10.143366666666669,1.93676,71.61,74.29,77.91,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,109.14142310535716,57.01897710357143,-0.0007990589285714,51.81624197083334,-1198.3995136957517,22.7438,24.039938226103917,22.00644431666667,25.54330577748931,61.88,61.6,61.8,74.13,72.82,193.0,589.7386666666666,470.8092666666667,15.29734,30.48028,69.66197333333334,2021-09-13 17:15:00
2021-09-13 17:30:00,0.6226666666666667,0.61656,86.55304,0.6099533333333333,85.84586666666668,87.22555333333334,223.03836666666663,224.91854666666669,145.37046666666666,2.9062533333333334,10.205793333333332,1.84708,71.67,74.39,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,104.74555499642858,56.75460789583333,-0.0010300511904761,51.76585861428571,-818.1002457829417,21.7922,24.042572010990284,22.05100080833334,25.569404623028845,62.7,62.38,62.65,67.83,68.99,179.0,559.5126666666667,454.8222,15.662233333333337,30.477386666666668,69.65554,2021-09-13 17:30:00
2021-09-13 17:45:00,0.6189066666666666,0.6132133333333333,86.51334,0.6066466666666667,85.82773999999999,87.19240666666666,222.84818,224.63957333333332,145.66910666666666,2.860586666666667,10.258273333333332,1.8332066666666669,71.75,74.48,77.88,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,98.9115728065476,56.64223850238095,-3.592023809523816e-05,51.66149011904762,-904.167527256643,21.9853,24.065813405260087,22.06460725,25.595507924570256,62.97,62.7,63.05,69.12,68.11,162.88,531.852,438.8805333333333,16.01536666666667,30.47914666666667,69.66018000000001,2021-09-13 17:45:00
2021-09-13 18:00:00,0.6205266666666667,0.6143,86.53006,0.6075266666666667,85.9085,87.17668,222.7239933333333,225.6254,145.77558,2.8864666666666663,10.296546666666668,1.8268333333333333,71.85,74.59,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,96.76521710238094,56.72214654761905,-0.000442938095238,51.53396134107143,-1139.7832959005605,21.6891,24.1435410842422,22.12866184166667,25.58771955612116,63.9,63.59,63.87,68.49,67.35,155.67,508.2066666666667,426.34,16.625106666666667,30.48435333333333,69.66292666666666,2021-09-13 18:00:00
2021-09-13 18:15:00,0.62724,0.62068,86.46839333333334,0.61346,85.90155333333334,87.10554,185.6876,189.12468666666663,148.41348666666667,1.368086666666667,8.620733333333334,1.3165533333333337,71.86,74.38,77.41,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,116.3149988190476,56.781340620833326,-0.0010074833333333,52.314035932738086,-2269.986915816703,20.7331,23.9262340117952,22.107102591666663,24.777908726621888,63.06,62.12,62.24,68.36,112.11,246.0,607.274,486.8951333333333,16.145066666666665,30.478093333333334,69.66966000000001,2021-09-13 18:15:00
2021-09-13 18:30:00,0.6267533333333333,0.6214066666666667,86.64469333333334,0.6153466666666667,87.14034,87.12338,183.1065866666667,186.98551333333333,148.76774666666668,1.26904,8.604106666666667,1.3672933333333332,71.85,73.88,74.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,197.8057119922619,57.87126268571428,0.0003715904761904,52.536290898809526,-3302.8198154005745,20.3922,23.515466850593555,22.113707100000003,22.86029106049483,60.59,59.52,59.21,70.52,93.13,295.0,966.4733333333334,702.2640666666666,14.415273333333332,30.47879333333333,69.65683333333332,2021-09-13 18:30:00
2021-09-13 18:45:00,0.6270333333333333,0.6215333333333334,86.54616666666668,0.61374,86.97763333333333,87.15087333333334,184.06602,187.0086533333333,149.43378666666666,1.2855066666666666,8.674606666666667,1.3557266666666663,71.68,73.62,73.64,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,172.04961449642855,57.320050589285714,-0.0008312113095238,52.41256874999999,-2238.7947748017227,19.8226,23.38131809020865,22.058485666666662,22.60312436465523,59.43,59.05,58.87,68.06,69.15,192.0,743.2606666666667,552.6130666666667,13.65266,30.48117333333333,69.65936,2021-09-13 18:45:00
2021-09-13 19:00:00,0.6279333333333333,0.6212,86.65648,0.6147533333333333,86.48064,87.26585333333333,182.92812666666663,187.0692,148.73307333333332,1.2685266666666666,8.70798,1.3214533333333334,71.51,73.62,73.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,135.64202617261904,56.59031422142857,-0.0005948113095238,52.21980491369048,-1573.6250246867069,19.4035,23.340058002403907,21.952635875,22.66457541821677,59.48,59.21,59.27,66.03,66.09,184.0,613.4893333333333,482.73733333333337,13.668173333333334,30.479693333333334,69.66010666666666,2021-09-13 19:00:00
2021-09-13 19:15:00,0.6272,0.62276,86.61655999999999,0.6140066666666667,86.3305,87.30209333333333,46.07688666666666,45.895653333333335,17.151513333333334,1.2669,8.640626666666666,1.3138,71.3,73.47,73.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,104.61192680333332,56.30968439833334,0.0026084961111111,52.24751698666667,-947.086070286039,18.7415,23.28333781610462,21.876053066666667,22.790714858062984,60.07,59.86,60.28,66.68,68.2,139.09,518.1320000000001,427.7162,14.027566666666669,30.475726666666667,69.66547999999999,2021-09-13 19:15:00
2021-09-13 19:30:00,0.6272666666666668,0.62146,86.60741333333334,0.6142466666666666,86.40446,87.36116,36.17223333333333,35.24575333333333,7.7938,1.2531133333333335,8.731306666666667,1.3490666666666666,71.18,73.22,73.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.41342924226193,56.14042577797619,0.0027859029761904,52.36736878035715,-868.4721365736506,18.1765,23.12604381462893,21.58692795833333,22.767447303872306,60.35,60.38,60.84,68.24,68.55,111.89,452.92333333333335,385.4749333333333,14.43818,30.47634,69.66547999999999,2021-09-13 19:30:00
2021-09-13 19:45:00,0.6285000000000001,0.6216866666666667,86.61221333333333,0.6141866666666667,86.41907333333333,87.40874000000001,36.168686666666666,35.482926666666664,7.694266666666667,1.2259666666666666,8.586486666666667,1.27988,70.89,73.05,73.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.925135275,55.744438895555554,0.0031373899999999,52.25879190222222,-537.1785169175862,17.9125,22.98449902629864,21.475535274999995,22.939958743017318,61.18,61.11,61.63,68.85,69.64,104.89,432.808,369.2822666666667,14.952140000000002,32.87338666666667,69.65765333333334,2021-09-13 19:45:00
2021-09-13 20:00:00,0.6266266666666667,0.6211,86.64235333333333,0.61382,86.41202,87.42822666666666,36.13292,35.66432666666666,7.794786666666667,1.2631666666666663,8.77974,1.2964066666666667,70.82,72.99,73.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.681115355,55.58316979888889,0.0025675211111111,52.12653279333333,-13.675902021082214,16.7804,22.935478156483494,21.44897943333333,23.024811441051213,63.36,63.1,63.72,69.07,68.16,104.1,424.6773333333333,364.7218,16.15858,57.87096,69.60832666666667,2021-09-13 20:00:00
2021-09-13 20:15:00,0.6275933333333333,0.6208933333333333,86.62795333333334,0.61412,86.37493333333333,87.39562666666667,36.55930666666666,35.756600000000006,7.843279999999999,1.26858,8.723986666666667,1.2624866666666668,70.85,73.04,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.4470411797619,55.547439999404766,0.0031901214285714,52.318764454761904,-14.43256842533094,17.4531,22.9974777744726,21.52245745833333,23.15359629191056,65.72,65.41,65.94,68.7,67.6,103.57,422.04066666666665,366.5165333333333,17.884366666666665,85.75924666666667,69.54818,2021-09-13 20:15:00
2021-09-13 20:30:00,0.6270266666666667,0.6205933333333333,86.60132,0.61354,86.33018,87.36389333333334,36.67112,36.32701333333333,7.859186666666667,1.2364866666666667,8.757013333333333,1.227933333333333,70.88,73.16,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.32786839166668,55.67164324761905,0.0045309601190476,52.24507223869047,-13.191114545113257,16.1119,23.12089137633177,21.595253433333333,23.212952974862617,67.45,66.96,67.46,67.96,68.8,103.68,422.4173333333334,321.07353333333333,19.00921333333333,98.09199333333332,56.28864,2021-09-13 20:30:00
2021-09-13 20:45:00,0.6266333333333333,0.6218466666666667,86.5476,0.6136933333333333,86.31879333333333,87.31382,36.77305333333333,35.406013333333334,7.88728,1.2644733333333331,8.769133333333334,1.3126399999999998,70.97,73.27,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.23603755595238,55.60318906845237,0.0028997410714285,52.22423443869047,-12.108839556109372,15.5974,23.216323210070925,21.65811765833333,23.23623691882545,68.21,67.72,68.34,67.22,66.21,103.26,427.8946666666667,157.8093333333333,19.588473333333337,98.05259333333332,33.081606666666666,2021-09-13 20:45:00
2021-09-13 21:00:00,0.6259866666666666,0.6189199999999999,86.55919333333333,0.6122066666666667,86.36679333333333,87.32950000000001,35.71192666666666,35.61138666666667,7.980933333333334,1.287726666666667,8.710773333333332,1.3103066666666665,71.01,73.34,73.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.20495791666669,55.45339720192308,0.002789782051282,52.16524946025641,-11.664532908328445,14.3148,23.265203033997807,21.700057608333328,23.17687894593973,68.08,67.61,68.2,67.0,68.85,104.12,430.84133333333335,40.5082,19.39294,98.05372666666668,20.719193333333333,2021-09-13 21:00:00
2021-09-13 21:15:00,0.62684,0.6178133333333332,0.59952,0.61166,0.61322,0.6250333333333333,36.01096666666667,35.43179333333333,7.897933333333333,1.2557266666666669,8.645906666666667,1.2882266666666666,70.84,73.28,73.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.21631544464286,55.55220868154761,-0.0022003178571428,52.22986572678571,-10.850653119951415,13.9698,23.187881975021867,21.6551339,23.00421234319276,67.43,67.08,67.63,66.89,67.12,104.52,432.4126666666667,25.6278,18.86276,98.04883333333332,18.39346,2021-09-13 21:15:00
2021-09-13 21:30:00,0.62836,0.62048,0.5993533333333333,0.61352,0.6103266666666667,0.6234133333333334,36.06033333333333,35.28262666666667,7.86054,1.24468,8.677906666666667,1.2968266666666668,70.8,73.14,73.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.43055812222222,55.54169603444445,-0.0024513388888888,52.05719896333333,-10.694271477437466,13.9906,23.07720129999035,21.606979524999996,22.790946184054576,66.81,66.56,67.1,66.84,69.33,104.97,433.10333333333335,43.58273333333333,18.40529333333333,98.04901333333332,22.05811333333333,2021-09-13 21:30:00
2021-09-13 21:45:00,0.6278533333333333,0.6192133333333333,0.5987600000000001,0.6129866666666667,0.5797533333333333,0.6231733333333334,35.919873333333335,35.65121333333333,7.84178,1.25396,8.69048,1.3194666666666668,70.66,73.0,73.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.39967108397435,55.569693962179485,-0.0022980673076923,51.79268742115384,-10.335572980440013,14.0083,22.997266601070635,21.554842741666665,22.62857989209442,66.45,66.3,66.72,67.15,68.09,104.78,431.19733333333335,104.25066666666666,18.15312,98.04837333333332,28.96166,2021-09-13 21:45:00
2021-09-13 22:00:00,0.6294866666666666,0.6203666666666667,0.6006,0.6141066666666667,0.5772733333333334,0.6242733333333333,36.72171333333333,35.571353333333334,7.823980000000001,1.2690533333333334,8.740553333333335,1.2789533333333334,70.54,72.92,72.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.27499643809524,55.39390014940477,-0.0021512791666666,51.73786501964286,-10.025804223904007,14.7989,22.927646173082397,21.571140641666663,22.471932754780997,66.61,66.32,66.89,66.9,69.25,105.23,431.406,140.0886,18.25059333333333,98.04759333333332,31.93854,2021-09-13 22:00:00
2021-09-13 22:15:00,0.6289066666666667,0.6213133333333334,0.59934,0.6145133333333334,0.5766533333333334,0.6226133333333334,35.73639333333333,35.646053333333334,7.868553333333334,1.237153333333333,8.651306666666667,1.2672933333333334,70.49,72.86,72.59,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.16330391011904,55.413420721428565,-0.0010896499999999,51.53285288095238,-9.724795842160754,13.7459,22.87124456010139,21.526785716666662,22.35377075348231,66.79,66.48,67.04,66.85,66.95,105.45,431.5466666666667,139.81306666666666,18.441386666666663,98.04271333333332,30.018946666666668,2021-09-13 22:15:00
2021-09-13 22:30:00,0.63026,0.62194,0.5985600000000001,0.6152133333333333,0.5780200000000001,0.6224333333333333,35.8728,36.0574,7.73724,1.24954,8.649013333333333,1.28608,70.45,72.82,72.39,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.27022504166666,55.46680746428572,-0.0013847374999999,51.51940026071429,-9.695068905012011,13.5247,22.84528382455551,21.544282,22.281870319181223,66.88,66.58,67.08,67.09,68.59,104.93,430.1166666666667,110.95693333333334,18.550093333333333,98.04709333333334,27.035153333333334,2021-09-13 22:30:00
2021-09-13 22:45:00,0.6301066666666666,0.62128,0.59968,0.6141733333333333,0.57748,0.6225533333333334,35.62980666666667,36.45288666666667,7.8663,1.2549933333333334,8.648753333333334,1.2607666666666666,70.34,72.71,72.18,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.41293421346154,55.55039674102564,-0.0023174365384615,51.655279033333336,-9.263143988220085,13.9243,22.811948011208244,21.51866404166666,22.151106365615647,66.8,66.47,66.96,67.19,68.73,104.38,430.17266666666666,100.78193333333334,18.45652,98.04532666666668,25.829933333333333,2021-09-13 22:45:00
2021-09-13 23:00:00,0.6292399999999999,0.62156,0.6011333333333333,0.6151066666666666,0.5792733333333333,0.6231533333333333,35.867893333333335,35.660626666666666,7.914386666666667,1.27946,8.621086666666667,1.30194,70.31,72.63,71.96,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.38301792440475,55.56606586666668,-0.0024514160714285,51.43209423035715,-8.996918220797857,14.2812,22.75535045891138,21.480905808333333,22.068684329591065,66.64,66.32,66.81,67.27,66.8,104.1,429.7353333333333,101.82246666666668,18.32308,98.04771333333332,26.498326666666667,2021-09-13 23:00:00
2021-09-13 23:15:00,0.63026,0.6222333333333334,0.5997066666666666,0.6156866666666667,0.5802666666666667,0.62424,36.56262666666667,35.662400000000005,7.837586666666667,1.25272,8.694233333333333,1.3085666666666669,70.24,72.59,71.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.46186615773809,55.83603267738095,-0.0015749869047619,51.5799847,-8.567184313300803,13.8161,22.71934040485769,21.468272566666663,21.966067094576715,66.55,66.28,66.72,67.35,68.11,105.21,429.92266666666666,107.57646666666666,18.28228,98.04158666666667,27.741686666666663,2021-09-13 23:15:00
2021-09-13 23:30:00,0.6300733333333334,0.6214333333333334,0.6006333333333332,0.6142933333333332,0.5792933333333333,0.62374,35.730246666666666,36.34125333333333,7.874086666666667,1.26402,8.646866666666666,1.2919466666666668,70.15,72.49,71.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.5357006845238,56.27387131190476,-0.0025012029761904,51.47952547261905,-7.882364505049758,13.7836,22.688478670336732,21.435949525,21.891524052395425,66.46,66.19,66.74,67.07,67.4,105.54,430.744,111.21006666666668,18.28186,98.04232,28.148933333333336,2021-09-13 23:30:00
2021-09-13 23:45:00,0.6300533333333334,0.6228533333333334,0.6016133333333333,0.6153666666666666,0.5821266666666667,0.6249133333333333,36.38599333333333,35.87936666666667,7.802226666666667,1.27434,8.675306666666668,1.3351933333333332,70.03,72.44,71.34,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.39952990892856,57.1309507125,-0.0013221357142857,51.365096147023806,-7.799844790597762,14.4772,22.647084652617195,21.40051650833333,21.768795069675264,66.46,66.15,66.68,66.95,68.2,105.73,430.452,114.85393333333332,18.26211333333333,98.05027333333334,28.73694,2021-09-13 23:45:00
